Program Version,EnergyPlus, Version 8.6.0-198c6a3cff, YMD=2016.10.19 17:39
! <Version>, Version ID
 Version, 8.6
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,  10.86,  10.57,  11.08,  11.88,  13.97,  15.58,  16.67,  17.00,  16.44,  15.19,  13.51,  11.96
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,San Francisco Intl Ap CA USA TMY3 WMO#=724940,37.62,-122.40,-8.00,2.00,101301,1.2040
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,NoeValleyWFM.idf,356.173,City,4.00000E-002,0.40000,FullInteriorAndExteriorWithReflectionsFromExteriorSurfaces,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <ShadingProperty Reflectance>,Shading Surface Name,Shading Type,Diffuse Solar Reflectance, Diffuse Visible Reflectance,Surface Glazing Fraction,Surface Glazing Contruction
ShadingProperty Reflectance,SHDSRF_0_0_72A5EF2A-73A7-4162-9C31-FAC3CC83EB51_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_0_72A5EF2A-73A7-4162-9C31-FAC3CC83EB51_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_0_1_25CD6946-3B73-454B-B006-F32DF2BA2361_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_1_25CD6946-3B73-454B-B006-F32DF2BA2361_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_0_2_6FFCF9BA-3C2A-4A29-83E1-9AF43B9DE787_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_2_6FFCF9BA-3C2A-4A29-83E1-9AF43B9DE787_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_0_3_333F4C93-0168-4B1D-B116-3A4016CAD0C0_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_3_333F4C93-0168-4B1D-B116-3A4016CAD0C0_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_0_4_9CB1BA02-091D-4806-84B9-6197DE226494_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_4_9CB1BA02-091D-4806-84B9-6197DE226494_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_0_5_E6903062-ECAD-40FC-9215-FA969E03394A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_0_5_E6903062-ECAD-40FC-9215-FA969E03394A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_0_B5210075-5A1F-4BC3-B65E-D06DAAD5A4D3_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_0_B5210075-5A1F-4BC3-B65E-D06DAAD5A4D3_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_1_662AE12E-7210-40FE-9D5B-8DA330F1CFC2_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_1_662AE12E-7210-40FE-9D5B-8DA330F1CFC2_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_2_B5F19BC4-56EA-495A-B5B6-FE55D88A9138_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_2_B5F19BC4-56EA-495A-B5B6-FE55D88A9138_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_3_DEAFC0DB-1F8D-4665-85E2-932DC4F22A3A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_3_DEAFC0DB-1F8D-4665-85E2-932DC4F22A3A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_4_2CFB744E-DA5E-4DB5-8FE0-D63129E8D2E8_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_4_2CFB744E-DA5E-4DB5-8FE0-D63129E8D2E8_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_1_5_01E48C73-9E74-4C87-9301-8EE9B3361F06_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_1_5_01E48C73-9E74-4C87-9301-8EE9B3361F06_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_2_0_0ABA8F36-BDA8-4D16-8D77-F71BAEFFA87A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_2_0_0ABA8F36-BDA8-4D16-8D77-F71BAEFFA87A_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_3_0_3811AEFF-3ADA-41CF-B549-8533029945C4_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_3_0_3811AEFF-3ADA-41CF-B549-8533029945C4_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_4_0_149C876C-3610-453F-9362-0AE3EA507164_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_4_0_149C876C-3610-453F-9362-0AE3EA507164_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,SHDSRF_5_0_80AC2C4A-3300-4AB2-BC40-DF560235ED55_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-SHDSRF_5_0_80AC2C4A-3300-4AB2-BC40-DF560235ED55_0,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,OVERHANG_DOOR_1,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-OVERHANG_DOOR_1,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,OVERHANG_DOOR_2,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-OVERHANG_DOOR_2,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,OVERHANG_1,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-OVERHANG_1,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,OVERHANG_2,Detached Shading:Building,0.20,0.20,0.00, N/A
ShadingProperty Reflectance,Mir-OVERHANG_2,Detached Shading:Building,0.20,0.20,0.00, N/A
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,40,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,138,1164,11
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, L1-101-ENTRANCEEXIT THERMAL ZONE,0.0,0.00,0.00,0.00,52.74,30.00,1.07,1,1,1,50.27,55.20,29.30,30.70,0.00,2.13,2.13,11.14,TARP,TARP,5.22,10.39,5.10,5.28,7,1,0,Yes
 Zone Information, L1-101-SALESAISLE1 THERMAL ZONE,0.0,0.00,0.00,0.00,45.65,51.84,1.07,1,1,1,44.44,46.86,46.88,56.80,0.00,2.13,2.13,37.03,TARP,TARP,17.35,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESAISLE10 THERMAL ZONE,0.0,0.00,0.00,0.00,64.05,48.41,1.07,1,1,1,62.60,65.49,39.64,57.19,0.00,2.13,2.13,64.46,TARP,TARP,30.21,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, L1-101-SALESAISLE2 THERMAL ZONE,0.0,0.00,0.00,0.00,47.36,51.36,1.07,1,1,1,46.21,48.52,45.82,56.90,0.00,2.13,2.13,37.05,TARP,TARP,17.36,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESAISLE3 THERMAL ZONE,0.0,0.00,0.00,0.00,48.91,51.46,1.07,1,1,1,47.78,50.04,45.92,57.00,0.00,2.13,2.13,35.95,TARP,TARP,16.85,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESAISLE4 THERMAL ZONE,0.0,0.00,0.00,0.00,50.67,47.52,1.07,1,1,1,49.34,52.00,38.33,56.71,0.00,2.13,2.13,56.54,TARP,TARP,26.50,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESAISLE5 THERMAL ZONE,0.0,0.00,0.00,0.00,52.21,47.62,1.07,1,1,1,50.78,53.64,38.43,56.82,0.00,2.13,2.13,64.33,TARP,TARP,30.14,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESAISLE6 THERMAL ZONE,0.0,0.00,0.00,0.00,53.90,47.74,1.07,1,1,1,52.42,55.39,38.54,56.94,0.00,2.13,2.13,68.35,TARP,TARP,32.03,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESAISLE7 THERMAL ZONE,0.0,0.00,0.00,0.00,55.60,47.85,1.07,1,1,1,54.16,57.03,38.65,57.05,0.00,2.13,2.13,64.44,TARP,TARP,30.20,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESAISLE8 THERMAL ZONE,0.0,0.00,0.00,0.00,57.29,47.96,1.07,1,1,1,55.81,58.77,38.76,57.16,0.00,2.13,2.13,68.31,TARP,TARP,32.01,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, L1-101-SALESAISLE9 THERMAL ZONE,0.0,0.00,0.00,0.00,62.19,45.06,1.07,1,1,1,60.62,63.77,39.48,50.65,0.00,2.13,2.13,56.88,TARP,TARP,26.66,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, L1-101-SALESAISLEBULK THERMAL ZONE,0.0,0.00,0.00,0.00,43.65,51.71,1.07,1,1,1,42.19,45.10,46.73,56.68,0.00,2.13,2.13,47.25,TARP,TARP,22.14,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION1 THERMAL ZONE,0.0,0.00,0.00,0.00,51.89,32.46,1.07,1,1,1,50.19,53.89,30.37,35.02,0.00,2.13,2.13,28.55,TARP,TARP,13.38,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION10 THERMAL ZONE,0.0,0.00,0.00,0.00,71.15,34.30,1.07,1,1,1,68.19,75.21,31.59,36.46,0.00,2.13,2.13,38.48,TARP,TARP,18.03,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION2 THERMAL ZONE,0.0,0.00,0.00,0.00,58.71,37.45,1.07,1,1,1,50.56,64.20,34.83,39.57,0.00,2.13,2.13,97.53,TARP,TARP,45.70,0.00,0.00,0.00,20,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION3 THERMAL ZONE,0.0,0.00,0.00,0.00,45.88,58.57,1.07,1,1,1,42.07,49.31,56.53,61.07,0.00,2.13,2.13,37.11,TARP,TARP,17.39,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION4 THERMAL ZONE,0.0,0.00,0.00,0.00,61.38,58.92,1.07,1,1,1,49.15,70.48,56.61,63.16,0.00,2.13,2.13,107.73,TARP,TARP,50.48,0.00,0.00,0.00,30,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION5 THERMAL ZONE,0.0,0.00,0.00,0.00,71.73,53.19,1.07,1,1,1,69.11,74.39,46.47,58.58,0.00,2.13,2.13,85.00,TARP,TARP,39.83,0.00,0.00,0.00,18,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION6 THERMAL ZONE,0.0,0.00,0.00,0.00,66.84,51.64,1.07,1,1,1,64.45,70.15,46.05,55.70,0.00,2.13,2.13,54.75,TARP,TARP,25.65,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION7 THERMAL ZONE,0.0,0.00,0.00,0.00,65.46,40.27,1.07,1,1,1,64.08,66.88,35.73,46.13,0.00,2.13,2.13,35.21,TARP,TARP,16.50,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION8 THERMAL ZONE,0.0,0.00,0.00,0.00,74.11,42.97,1.07,1,1,1,73.34,74.88,39.26,46.67,0.00,2.13,2.13,16.43,TARP,TARP,7.70,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATION9 THERMAL ZONE,0.0,0.00,0.00,0.00,70.88,37.62,1.07,1,1,1,66.69,75.07,35.91,39.33,0.00,2.13,2.13,50.46,TARP,TARP,23.65,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESCIRCULATIONMEATSEAFOOD THERMAL ZONE,0.0,0.00,0.00,0.00,56.80,61.07,1.07,1,1,1,50.55,61.58,59.51,62.58,0.00,2.13,2.13,43.47,TARP,TARP,20.37,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE1 THERMAL ZONE,0.0,0.00,0.00,0.00,60.00,40.19,1.07,1,1,1,58.61,61.39,38.88,41.50,0.00,2.13,2.13,13.67,TARP,TARP,6.40,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE2 THERMAL ZONE,0.0,0.00,0.00,0.00,59.79,43.34,1.07,1,1,1,58.35,61.22,41.32,45.36,0.00,2.13,2.13,21.62,TARP,TARP,10.13,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE3 THERMAL ZONE,0.0,0.00,0.00,0.00,59.53,47.24,1.07,1,1,1,58.09,60.96,45.18,49.29,0.00,2.13,2.13,22.01,TARP,TARP,10.31,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE4 THERMAL ZONE,0.0,0.00,0.00,0.00,59.27,51.14,1.07,1,1,1,57.83,60.70,49.12,53.16,0.00,2.13,2.13,21.63,TARP,TARP,10.14,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE5 THERMAL ZONE,0.0,0.00,0.00,0.00,59.00,55.16,1.07,1,1,1,57.55,60.44,52.98,57.34,0.00,2.13,2.13,23.41,TARP,TARP,10.97,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE6 THERMAL ZONE,0.0,0.00,0.00,0.00,61.48,55.75,1.07,1,1,1,60.19,62.77,54.42,57.07,0.00,2.13,2.13,12.88,TARP,TARP,6.04,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONAISLE7 THERMAL ZONE,0.0,0.00,0.00,0.00,61.69,52.53,1.07,1,1,1,60.36,63.03,50.49,54.58,0.00,2.13,2.13,20.31,TARP,TARP,9.52,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONENDCAP1 THERMAL ZONE,0.0,0.00,0.00,0.00,57.77,58.09,1.07,1,1,1,56.77,58.76,57.12,59.06,0.00,2.13,2.13,7.31,TARP,TARP,3.43,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONENDCAP2 THERMAL ZONE,0.0,0.00,0.00,0.00,62.32,57.94,1.07,1,1,1,61.29,63.35,56.99,58.88,0.00,2.13,2.13,7.35,TARP,TARP,3.44,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONENDCAP3 THERMAL ZONE,0.0,0.00,0.00,0.00,63.67,38.63,1.07,1,1,1,62.69,64.65,37.56,39.69,0.00,2.13,2.13,7.86,TARP,TARP,3.68,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINBEER THERMAL ZONE,0.0,0.00,0.00,0.00,65.18,61.65,1.07,1,1,1,61.42,68.95,60.24,63.07,0.00,2.13,2.13,37.00,TARP,TARP,17.34,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINBEVERAGES THERMAL ZONE,0.0,0.00,0.00,0.00,76.21,36.90,1.07,1,1,1,74.88,77.55,34.31,39.49,0.00,2.13,2.13,25.13,TARP,TARP,11.77,10.75,10.75,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINCHEES THERMAL ZONE,0.0,0.00,0.00,0.00,75.20,52.11,1.07,1,1,1,73.84,76.56,49.14,55.07,0.00,2.13,2.13,28.89,TARP,TARP,13.54,12.36,12.36,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINDAIRY1 THERMAL ZONE,0.0,0.00,0.00,0.00,41.33,50.24,1.07,1,1,1,39.81,42.85,46.56,53.91,0.00,2.13,2.13,39.30,TARP,TARP,18.42,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,0.0,0.00,0.00,0.00,40.85,56.65,1.07,1,1,1,39.45,42.37,53.74,59.32,0.00,2.13,2.13,28.60,TARP,TARP,13.40,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINDAIRY3 THERMAL ZONE,0.0,0.00,0.00,0.00,43.08,59.69,1.07,1,1,1,40.49,45.72,58.41,60.99,0.00,2.13,2.13,23.84,TARP,TARP,11.17,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINMEATSUBSTITUTES THERMAL ZONE,0.0,0.00,0.00,0.00,48.67,60.56,1.07,1,1,1,46.68,50.67,59.25,61.88,0.00,2.13,2.13,19.48,TARP,TARP,9.13,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-101-SALESREFRIGERATIONREACHINPREPARED THERMAL ZONE,0.0,0.00,0.00,0.00,75.72,44.31,1.07,1,1,1,74.22,77.21,39.33,49.30,0.00,2.13,2.13,49.04,TARP,TARP,22.98,20.98,20.98,0.00,7,0,0,Yes
 Zone Information, L1-101-SALESWINE THERMAL ZONE,0.0,0.00,0.00,0.00,66.75,57.30,1.07,1,1,1,64.21,69.29,55.33,59.27,0.00,2.13,2.13,37.51,TARP,TARP,17.58,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-102-CHECKOUT1 THERMAL ZONE,0.0,0.00,0.00,0.00,56.86,33.37,1.07,1,1,1,55.66,58.07,31.45,35.30,0.00,2.13,2.13,17.17,TARP,TARP,8.05,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-102-CHECKOUT2 THERMAL ZONE,0.0,0.00,0.00,0.00,59.02,33.52,1.07,1,1,1,57.82,60.23,31.59,35.45,0.00,2.13,2.13,17.17,TARP,TARP,8.05,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-102-CHECKOUT3 THERMAL ZONE,0.0,0.00,0.00,0.00,61.18,33.66,1.07,1,1,1,59.98,62.39,31.74,35.59,0.00,2.13,2.13,17.17,TARP,TARP,8.05,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-102-CHECKOUT4 THERMAL ZONE,0.0,0.00,0.00,0.00,63.29,33.80,1.07,1,1,1,62.14,64.45,31.88,35.73,0.00,2.13,2.13,16.44,TARP,TARP,7.71,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-102-CHECKOUTBAGGING THERMAL ZONE,0.0,0.00,0.00,0.00,60.42,30.89,1.07,1,1,1,53.84,67.31,29.63,32.02,0.00,2.13,2.13,43.52,TARP,TARP,20.40,25.89,5.81,20.08,14,1,0,Yes
 Zone Information, L1-102-EXIT THERMAL ZONE,0.0,0.00,0.00,0.00,68.60,31.06,1.07,1,1,1,67.24,69.95,30.44,31.68,0.00,2.13,2.13,6.06,TARP,TARP,2.84,5.66,1.88,3.77,7,1,0,Yes
 Zone Information, L1-102-RECEIVINGOFFICE THERMAL ZONE,0.0,0.00,0.00,0.00,41.04,34.72,1.07,1,1,1,39.76,42.32,33.05,36.39,0.00,2.13,2.13,16.00,TARP,TARP,7.50,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-102-SELFCHECKOUT THERMAL ZONE,0.0,0.00,0.00,0.00,66.34,33.66,1.07,1,1,1,64.20,68.48,31.32,36.00,0.00,2.13,2.13,37.62,TARP,TARP,17.63,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-103-FLORAL THERMAL ZONE,0.0,0.00,0.00,0.00,54.75,33.23,1.07,1,1,1,53.59,55.91,31.31,35.16,0.00,2.13,2.13,16.45,TARP,TARP,7.71,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-104-PRODUCE THERMAL ZONE,0.0,0.00,0.00,0.00,47.47,39.96,1.07,1,1,1,44.18,51.01,31.24,46.02,0.00,2.13,2.13,176.79,TARP,TARP,82.84,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, L1-104-PRODUCECIRCULATION THERMAL ZONE,0.0,0.00,0.00,0.00,43.65,45.69,1.07,1,1,1,40.29,47.01,44.37,47.00,0.00,2.13,2.13,30.83,TARP,TARP,14.45,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, L1-104-PRODUCECOOLERS1 THERMAL ZONE,0.0,0.00,0.00,0.00,47.06,30.22,1.07,1,1,1,44.05,50.35,28.89,31.58,0.00,2.13,2.13,29.24,TARP,TARP,13.70,13.29,13.29,0.00,8,0,0,Yes
 Zone Information, L1-104-PRODUCECOOLERS2 THERMAL ZONE,0.0,0.00,0.00,0.00,43.60,33.69,1.07,1,1,1,42.04,45.08,30.12,37.64,0.00,2.13,2.13,39.97,TARP,TARP,18.73,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-104-PRODUCECOOLERS3 THERMAL ZONE,0.0,0.00,0.00,0.00,43.11,41.04,1.07,1,1,1,41.57,44.65,37.46,44.62,0.00,2.13,2.13,39.10,TARP,TARP,18.32,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1-106-RECEIVING THERMAL ZONE,0.0,0.00,0.00,0.00,38.81,32.41,1.07,1,1,1,35.90,41.33,28.37,36.23,0.00,2.13,2.13,72.93,TARP,TARP,34.18,26.78,26.78,0.00,9,0,0,Yes
 Zone Information, L1-106-RECEIVINGTRANSFORMERS2 THERMAL ZONE,0.0,0.00,0.00,0.00,41.82,30.95,1.07,1,1,1,41.03,42.62,28.70,33.21,0.00,2.13,2.13,12.25,TARP,TARP,5.74,2.76,2.76,0.00,7,0,0,Yes
 Zone Information, L1-108-PRODUCECOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,39.78,39.85,1.07,1,1,1,37.46,42.11,36.11,43.59,0.00,2.13,2.13,64.40,TARP,TARP,30.18,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-109-CORRIDOR THERMAL ZONE,0.0,0.00,0.00,0.00,36.68,39.64,1.07,1,1,1,35.42,37.94,35.97,43.31,0.00,2.13,2.13,31.46,TARP,TARP,14.74,15.41,15.41,0.00,6,0,0,Yes
 Zone Information, L1-110-PRODUCEPREP THERMAL ZONE,0.0,0.00,0.00,0.00,38.51,47.53,1.07,1,1,1,34.73,41.63,43.18,53.74,0.00,2.13,2.13,113.35,TARP,TARP,53.12,21.86,21.86,0.00,12,0,0,Yes
 Zone Information, L1-111-GROCERYFREEZER THERMAL ZONE,0.0,0.00,0.00,0.00,35.83,58.81,1.07,1,1,1,34.01,37.63,53.40,64.41,0.00,2.13,2.13,58.90,TARP,TARP,27.60,29.88,29.88,0.00,8,0,0,Yes
 Zone Information, L1-112-DAIRYCOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,38.75,59.03,1.07,1,1,1,37.19,40.57,53.59,64.61,0.00,2.13,2.13,59.39,TARP,TARP,27.83,6.49,6.49,0.00,11,0,0,Yes
 Zone Information, L1-113-BEERCAGE THERMAL ZONE,0.0,0.00,0.00,0.00,41.34,62.70,1.07,1,1,1,40.22,42.46,60.65,64.74,0.00,2.13,2.13,16.75,TARP,TARP,7.85,4.22,4.22,0.00,6,0,0,Yes
 Zone Information, L1-114-BACKSTOCK THERMAL ZONE,0.0,0.00,0.00,0.00,44.45,62.91,1.07,1,1,1,42.19,46.72,60.78,65.03,0.00,2.13,2.13,36.16,TARP,TARP,16.94,9.11,9.11,0.00,8,0,0,Yes
 Zone Information, L1-115-MEATSEAFOODCOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,48.48,63.45,1.07,1,1,1,46.45,50.51,61.62,65.29,0.00,2.13,2.13,27.98,TARP,TARP,13.11,8.20,8.20,0.00,6,0,0,Yes
 Zone Information, L1-116-MEATSERVICE THERMAL ZONE,0.0,0.00,0.00,0.00,53.51,63.51,1.07,1,1,1,50.28,56.74,61.32,65.70,0.00,2.13,2.13,52.62,TARP,TARP,24.66,13.25,13.25,0.00,7,0,0,Yes
 Zone Information, L1-117-SEAFOODSURFACE THERMAL ZONE,0.0,0.00,0.00,0.00,59.21,63.66,1.07,1,1,1,56.48,61.42,61.74,66.01,0.00,2.13,2.13,39.00,TARP,TARP,18.28,10.08,10.08,0.00,8,0,0,Yes
 Zone Information, L1-118-PREPAREDFOODSPREP THERMAL ZONE,0.0,0.00,0.00,0.00,67.27,64.70,1.07,1,1,1,61.19,73.36,62.58,66.81,0.00,2.13,2.13,87.93,TARP,TARP,41.20,25.53,25.53,0.00,9,0,0,Yes
 Zone Information, L1-119-DELICOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,74.37,65.17,1.07,1,1,1,73.13,75.60,63.38,66.96,0.00,2.13,2.13,16.54,TARP,TARP,7.75,12.15,12.15,0.00,7,0,0,Yes
 Zone Information, L1-120-WOMEN THERMAL ZONE,0.0,0.00,0.00,0.00,71.40,62.18,1.07,1,1,1,70.16,72.64,61.05,63.32,0.00,2.13,2.13,10.62,TARP,TARP,4.98,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-121-MEN THERMAL ZONE,0.0,0.00,0.00,0.00,71.56,59.81,1.07,1,1,1,70.30,72.82,58.42,61.20,0.00,2.13,2.13,13.19,TARP,TARP,6.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-122-CORRIDOR THERMAL ZONE,0.0,0.00,0.00,0.00,73.61,59.94,1.07,1,1,1,72.50,74.73,56.44,63.44,0.00,2.13,2.13,26.01,TARP,TARP,12.19,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-123-STAIRS THERMAL ZONE,0.0,0.00,0.00,0.00,74.74,58.56,1.07,1,1,1,72.96,76.17,54.86,63.53,0.00,2.13,2.13,30.21,TARP,TARP,14.16,18.08,18.08,0.00,9,0,0,Yes
 Zone Information, L1-124-SPECIALTYSERVICE THERMAL ZONE,0.0,0.00,0.00,0.00,69.12,50.17,1.07,1,1,1,66.38,71.40,46.17,53.26,0.00,2.13,2.13,65.05,TARP,TARP,30.48,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1-125-PREPAREDFOODS1 THERMAL ZONE,0.0,0.00,0.00,0.00,69.90,44.50,1.07,1,1,1,66.20,73.59,42.39,46.60,0.00,2.13,2.13,57.30,TARP,TARP,26.85,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1-125-PREPAREDFOODS2 THERMAL ZONE,0.0,0.00,0.00,0.00,70.14,40.82,1.07,1,1,1,66.45,73.83,38.78,42.86,0.00,2.13,2.13,55.19,TARP,TARP,25.86,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1-126-BAKERYSERVICE THERMAL ZONE,0.0,0.00,0.00,0.00,74.94,32.62,1.07,1,1,1,72.11,77.77,30.77,34.46,0.00,2.13,2.13,38.73,TARP,TARP,18.15,18.73,18.73,0.00,7,0,0,Yes
 Zone Information, L1-127-COFFEE THERMAL ZONE,0.0,0.00,0.00,0.00,71.03,32.36,1.07,1,1,1,69.73,72.33,30.62,34.10,0.00,2.13,2.13,16.96,TARP,TARP,7.95,5.09,5.09,0.00,7,0,0,Yes
 Zone Information, L1-SHAFT THERMAL ZONE,0.0,0.00,0.00,0.00,43.33,29.51,1.07,1,1,1,42.53,44.14,28.79,30.23,0.00,2.13,2.13,4.36,TARP,TARP,2.04,3.25,3.25,0.00,6,0,0,Yes
 Zone Information, L1-STAIRS THERMAL ZONE,0.0,0.00,0.00,0.00,36.80,55.60,1.07,1,1,1,35.98,37.62,53.50,57.70,0.00,2.13,2.13,12.05,TARP,TARP,5.64,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S1-BACKSTOCK THERMAL ZONE,0.0,0.00,0.00,0.00,44.45,62.91,2.48,1,1,1,42.19,46.72,60.78,65.03,2.13,2.82,0.69,11.61,TARP,TARP,16.94,2.92,2.92,0.00,8,0,0,Yes
 Zone Information, L1S1-BEERCAGE THERMAL ZONE,0.0,0.00,0.00,0.00,41.34,62.70,2.48,1,1,1,40.22,42.46,60.65,64.74,2.13,2.82,0.69,5.38,TARP,TARP,7.85,1.35,1.35,0.00,6,0,0,Yes
 Zone Information, L1S1-CHECKOUT THERMAL ZONE,0.0,0.00,0.00,0.00,58.96,32.04,2.48,1,1,1,50.19,69.95,29.30,36.00,2.13,2.82,0.69,67.83,TARP,TARP,99.02,13.46,4.79,8.67,11,1,0,Yes
 Zone Information, L1S1-COFFEE THERMAL ZONE,0.0,0.00,0.00,0.00,72.78,33.31,2.48,1,1,1,68.19,77.77,30.62,36.46,2.13,2.82,0.69,30.23,TARP,TARP,44.13,7.65,7.65,0.00,10,0,0,Yes
 Zone Information, L1S1-CORRIDOR THERMAL ZONE,0.0,0.00,0.00,0.00,73.61,59.94,2.48,1,1,1,72.50,74.73,56.44,63.44,2.13,2.82,0.69,8.35,TARP,TARP,12.19,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, L1S1-DAIRYCOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,38.74,58.91,2.48,1,1,1,37.19,40.57,53.59,64.61,2.13,2.82,0.69,19.06,TARP,TARP,27.83,2.08,2.08,0.00,11,0,0,Yes
 Zone Information, L1S1-DELICOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,74.37,65.17,2.48,1,1,1,73.13,75.60,63.38,66.96,2.13,2.82,0.69,5.31,TARP,TARP,7.75,3.90,3.90,0.00,7,0,0,Yes
 Zone Information, L1S1-LOADING THERMAL ZONE,0.0,0.00,0.00,0.00,38.38,49.21,2.48,1,1,1,34.01,42.62,28.37,64.41,2.13,2.82,0.69,122.41,TARP,TARP,178.70,31.04,31.04,0.00,12,0,0,Yes
 Zone Information, L1S1-MEATSEAFOODCOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,48.48,63.45,2.48,1,1,1,46.45,50.51,61.62,65.29,2.13,2.82,0.69,8.98,TARP,TARP,13.11,2.63,2.63,0.00,6,0,0,Yes
 Zone Information, L1S1-MEN THERMAL ZONE,0.0,0.00,0.00,0.00,71.56,59.81,2.48,1,1,1,70.30,72.82,58.42,61.20,2.13,2.82,0.69,4.23,TARP,TARP,6.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S1-PREPAREDFOODS THERMAL ZONE,0.0,0.00,0.00,0.00,70.63,41.29,2.48,1,1,1,66.20,75.07,35.91,46.67,2.13,2.82,0.69,57.58,TARP,TARP,84.06,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S1-PREPAREDFOODSPREP THERMAL ZONE,0.0,0.00,0.00,0.00,67.27,64.70,2.48,1,1,1,61.19,73.36,62.58,66.81,2.13,2.82,0.69,28.22,TARP,TARP,41.20,8.20,8.20,0.00,9,0,0,Yes
 Zone Information, L1S1-PRODUCE THERMAL ZONE,0.0,0.00,0.00,0.00,45.73,38.03,2.48,1,1,1,40.29,51.01,28.89,47.00,2.13,2.82,0.69,101.41,TARP,TARP,148.04,4.26,4.26,0.00,15,0,0,Yes
 Zone Information, L1S1-SALESAISLE1 THERMAL ZONE,0.0,0.00,0.00,0.00,46.35,50.08,2.48,1,1,1,42.19,50.04,45.82,57.00,2.13,2.82,0.69,50.49,TARP,TARP,73.70,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, L1S1-SALESAISLE4 THERMAL ZONE,0.0,0.00,0.00,0.00,54.06,47.75,2.48,1,1,1,49.34,58.77,38.33,57.16,2.13,2.82,0.69,103.35,TARP,TARP,150.88,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S1-SALESNORTH THERMAL ZONE,0.0,0.00,0.00,0.00,55.47,59.46,2.48,1,1,1,40.49,70.48,56.53,63.16,2.13,2.82,0.69,90.94,TARP,TARP,132.75,0.00,0.00,0.00,22,0,0,Yes
 Zone Information, L1S1-SALESREFRIGERATIONAISLE6 THERMAL ZONE,0.0,0.00,0.00,0.00,61.19,48.22,2.48,1,1,1,57.55,65.49,38.88,57.34,2.13,2.82,0.69,82.45,TARP,TARP,120.37,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,0.0,0.00,0.00,0.00,41.06,53.76,2.48,1,1,1,39.45,42.85,46.56,59.32,2.13,2.82,0.69,21.80,TARP,TARP,31.82,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,0.0,0.00,0.00,0.00,75.69,44.69,2.48,1,1,1,73.84,77.55,34.31,55.07,2.13,2.82,0.69,33.08,TARP,TARP,48.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S1-SALESSOUTH THERMAL ZONE,0.0,0.00,0.00,0.00,60.87,39.68,2.48,1,1,1,50.56,66.88,34.83,46.13,2.13,2.82,0.69,45.13,TARP,TARP,65.88,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, L1S1-SEAFOODSURFACE THERMAL ZONE,0.0,0.00,0.00,0.00,57.12,63.36,2.48,1,1,1,50.28,61.42,61.32,66.01,2.13,2.82,0.69,29.41,TARP,TARP,42.93,7.49,7.49,0.00,8,0,0,Yes
 Zone Information, L1S1-SHAFT THERMAL ZONE,0.0,0.00,0.00,0.00,43.33,29.51,2.48,1,1,1,42.53,44.14,28.79,30.23,2.13,2.82,0.69,1.40,TARP,TARP,2.04,1.04,1.04,0.00,6,0,0,Yes
 Zone Information, L1S1-SPECIALTYSERVICE THERMAL ZONE,0.0,0.00,0.00,0.00,70.07,54.46,2.48,1,1,1,64.21,74.39,46.05,59.27,2.13,2.82,0.69,77.78,TARP,TARP,113.55,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, L1S1-STAIRS THERMAL ZONE,0.0,0.00,0.00,0.00,74.62,58.46,2.48,1,1,1,72.96,76.17,54.86,63.53,2.13,2.82,0.69,9.70,TARP,TARP,14.16,5.80,5.80,0.00,9,0,0,Yes
 Zone Information, L1S1-WOMEN THERMAL ZONE,0.0,0.00,0.00,0.00,71.40,62.18,2.48,1,1,1,70.16,72.64,61.05,63.32,2.13,2.82,0.69,3.41,TARP,TARP,4.98,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, L1S2-AISLESEAST THERMAL ZONE,0.0,0.00,0.00,0.00,64.22,47.79,3.62,1,1,1,49.48,75.07,34.83,55.96,2.82,5.72,1.82,869.45,TARP,TARP,476.04,44.09,44.09,2.23,9,6,0,Yes
 Zone Information, L1S2-AISLESWEST THERMAL ZONE,0.0,0.00,0.00,0.00,45.72,38.58,3.52,1,1,1,39.81,51.01,28.89,54.39,2.82,4.89,1.39,317.87,TARP,TARP,221.47,22.91,22.91,0.00,13,0,0,Yes
 Zone Information, L1S2-BAKERY THERMAL ZONE,0.0,0.00,0.00,0.00,72.37,33.33,3.19,1,1,1,68.19,77.77,30.62,36.46,2.82,4.11,0.65,30.09,TARP,TARP,44.13,4.29,4.29,0.00,9,0,0,Yes
 Zone Information, L1S2-CHECKOUT THERMAL ZONE,0.0,0.00,0.00,0.00,59.57,32.18,3.83,1,1,1,50.19,69.95,29.30,36.00,2.82,5.72,2.14,217.87,TARP,TARP,99.02,42.10,30.20,11.90,12,1,0,Yes
 Zone Information, L1S2-LOADINGBOH THERMAL ZONE,0.0,0.00,0.00,0.00,39.41,42.05,3.09,1,1,1,34.73,42.62,28.37,53.74,2.82,3.69,0.44,59.49,TARP,TARP,145.45,4.52,4.52,0.00,7,0,0,Yes
 Zone Information, L1S2-REACHINPREPARED THERMAL ZONE,0.0,0.00,0.00,0.00,75.61,44.68,2.91,1,1,1,73.84,77.55,34.31,55.07,2.82,3.15,0.16,7.90,TARP,TARP,48.29,0.00,0.00,0.00,5,0,0,Yes
 Zone Information, L1S2-SHAFT THERMAL ZONE,0.0,0.00,0.00,0.00,43.36,29.51,3.31,1,1,1,42.53,44.14,28.79,30.23,2.82,3.90,0.98,1.99,TARP,TARP,2.04,1.49,1.49,0.00,6,0,0,Yes
 Zone Information, L1S2-SHAFT2 THERMAL ZONE,0.0,0.00,0.00,0.00,74.42,55.51,2.94,1,1,1,72.99,76.17,54.86,56.17,2.82,3.25,0.22,0.75,TARP,TARP,3.41,0.68,0.68,0.00,6,0,0,Yes
 Zone Information, L2-201-CORRIDOR THERMAL ZONE,0.0,0.00,0.00,0.00,38.34,58.18,7.54,1,1,1,34.41,42.28,57.51,58.85,5.72,9.37,3.66,23.55,TARP,TARP,6.44,31.66,31.66,0.00,7,0,0,Yes
 Zone Information, L2-201-EXGSTORAGE THERMAL ZONE,0.0,0.00,0.00,0.00,53.59,63.98,7.54,1,1,1,47.26,59.12,62.56,65.21,5.72,9.37,3.66,75.11,TARP,TARP,20.53,43.87,43.87,0.00,7,0,0,Yes
 Zone Information, L2-201-STAIRS1 THERMAL ZONE,0.0,0.00,0.00,0.00,36.04,55.55,7.54,1,1,1,34.46,37.62,53.40,57.70,5.72,9.37,3.66,43.58,TARP,TARP,11.91,25.64,25.64,0.00,6,0,0,Yes
 Zone Information, L2-201-STORAGE THERMAL ZONE,0.0,0.00,0.00,0.00,48.44,57.83,7.54,1,1,1,37.35,61.99,53.59,64.44,5.72,9.37,3.66,421.63,TARP,TARP,115.26,116.87,116.87,0.00,11,0,0,Yes
 Zone Information, L2-201-WALKINS THERMAL ZONE,0.0,0.00,0.00,0.00,56.71,60.82,7.54,1,1,1,49.24,63.29,57.44,64.89,5.72,9.37,3.66,249.98,TARP,TARP,68.34,20.04,20.04,0.00,9,0,0,Yes
 Zone Information, L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,0.0,0.00,0.00,0.00,64.80,58.34,7.54,1,1,1,61.71,68.24,55.22,61.35,5.72,9.37,3.66,116.59,TARP,TARP,31.87,41.18,41.18,0.00,8,0,0,Yes
 Zone Information, L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,0.0,0.00,0.00,0.00,72.00,58.37,7.54,1,1,1,67.91,76.10,55.64,61.09,5.72,9.37,3.66,142.17,TARP,TARP,38.87,75.66,75.66,0.00,6,0,0,Yes
 Zone Information, M-123-STAIRS THERMAL ZONE,0.0,0.00,0.00,0.00,74.86,63.81,4.27,1,1,1,73.93,75.79,60.66,66.96,2.82,5.72,2.90,26.00,TARP,TARP,8.98,22.19,22.19,0.00,6,0,0,Yes
 Zone Information, M-151-STAIRS1 THERMAL ZONE,0.0,0.00,0.00,0.00,36.04,55.55,4.27,1,1,1,34.46,37.62,53.40,57.70,2.82,5.72,2.90,34.50,TARP,TARP,11.91,20.30,20.30,0.00,6,0,0,Yes
 Zone Information, M-152-MDF THERMAL ZONE,0.0,0.00,0.00,0.00,44.26,63.03,4.27,1,1,1,42.42,46.09,61.08,64.99,2.82,5.72,2.90,36.61,TARP,TARP,12.64,9.93,9.93,0.00,6,0,0,Yes
 Zone Information, M-153-CASHROOM THERMAL ZONE,0.0,0.00,0.00,0.00,40.18,55.51,4.27,1,1,1,38.82,41.54,53.69,57.32,2.82,5.72,2.90,25.04,TARP,TARP,8.65,7.21,7.21,0.00,6,0,0,Yes
 Zone Information, M-154-EXGOFFICE THERMAL ZONE,0.0,0.00,0.00,0.00,42.48,55.66,4.27,1,1,1,41.31,43.66,53.86,57.46,2.82,5.72,2.90,21.35,TARP,TARP,7.37,6.15,6.15,0.00,6,0,0,Yes
 Zone Information, M-155-EXGOFFICE THERMAL ZONE,0.0,0.00,0.00,0.00,44.69,55.81,4.27,1,1,1,43.42,45.96,54.00,57.62,2.82,5.72,2.90,23.19,TARP,TARP,8.01,6.68,6.68,0.00,6,0,0,Yes
 Zone Information, M-156-STLOFFICE THERMAL ZONE,0.0,0.00,0.00,0.00,48.34,56.05,4.27,1,1,1,45.72,50.96,54.15,57.95,2.82,5.72,2.90,50.43,TARP,TARP,17.42,14.52,14.52,0.00,6,0,0,Yes
 Zone Information, M-157-EXGOFFICE THERMAL ZONE,0.0,0.00,0.00,0.00,52.83,56.35,4.27,1,1,1,50.73,54.94,54.49,58.22,2.82,5.72,2.90,40.13,TARP,TARP,13.86,11.55,11.55,0.00,6,0,0,Yes
 Zone Information, M-158-BREAKROOM THERMAL ZONE,0.0,0.00,0.00,0.00,56.63,56.61,4.27,1,1,1,54.71,58.55,54.75,58.46,2.82,5.72,2.90,36.44,TARP,TARP,12.58,10.49,10.49,0.00,7,0,0,Yes
 Zone Information, M-159-EXGVEST THERMAL ZONE,0.0,0.00,0.00,0.00,59.24,57.72,4.27,1,1,1,58.32,60.17,56.86,58.58,2.82,5.72,2.90,8.12,TARP,TARP,2.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, M-161-MEN THERMAL ZONE,0.0,0.00,0.00,0.00,61.57,57.87,4.27,1,1,1,60.06,63.08,56.97,58.77,2.82,5.72,2.90,13.57,TARP,TARP,4.69,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, M-162-PREPROOM THERMAL ZONE,0.0,0.00,0.00,0.00,65.73,59.43,4.27,1,1,1,62.87,68.08,55.30,63.84,2.82,5.72,2.90,78.80,TARP,TARP,27.21,9.27,9.27,0.00,13,0,0,Yes
 Zone Information, M-163-MEATPREP THERMAL ZONE,0.0,0.00,0.00,0.00,70.09,63.46,4.27,1,1,1,66.05,74.35,60.21,66.87,2.82,5.72,2.90,125.02,TARP,TARP,43.17,16.11,16.11,0.00,9,0,0,Yes
 Zone Information, M-164-MEATCOOLER THERMAL ZONE,0.0,0.00,0.00,0.00,72.06,58.20,4.27,1,1,1,68.02,76.10,55.65,60.76,2.82,5.72,2.90,103.78,TARP,TARP,35.84,35.88,35.88,0.00,8,0,0,Yes
 Zone Information, M-201-EXGSTORAGE THERMAL ZONE,0.0,0.00,0.00,0.00,46.95,60.59,4.27,1,1,1,34.01,68.38,53.59,66.50,2.82,5.72,2.90,629.77,TARP,TARP,217.46,113.40,113.40,0.00,22,0,0,Yes
 Zone Information, M-BAKERYFREEZER THERMAL ZONE,0.0,0.00,0.00,0.00,67.24,57.45,4.27,1,1,1,66.14,68.33,55.52,59.38,2.82,5.72,2.90,20.97,TARP,TARP,7.24,5.61,5.61,0.00,6,0,0,Yes
 Zone Information, M-EXGWOMEN THERMAL ZONE,0.0,0.00,0.00,0.00,60.81,56.08,4.27,1,1,1,58.43,63.20,54.99,57.17,2.82,5.72,2.90,25.18,TARP,TARP,8.69,26.98,26.98,0.00,6,0,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, L1-101-ENTRANCEEXIT THERMAL ZONE,5.22,1.9,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE1 THERMAL ZONE,17.35,3.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE10 THERMAL ZONE,30.21,5.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE2 THERMAL ZONE,17.36,3.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE3 THERMAL ZONE,16.85,3.0,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE4 THERMAL ZONE,26.50,4.8,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE5 THERMAL ZONE,30.14,5.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE6 THERMAL ZONE,32.03,5.7,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE7 THERMAL ZONE,30.20,5.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE8 THERMAL ZONE,32.01,5.7,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLE9 THERMAL ZONE,26.66,4.8,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESAISLEBULK THERMAL ZONE,22.14,4.0,5.574,0.179,0.000,281.809,0.000,0.000,0.000,0.000,281.809,No
 Zone Internal Gains, L1-101-SALESCIRCULATION1 THERMAL ZONE,13.38,4.8,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION10 THERMAL ZONE,18.03,6.5,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION2 THERMAL ZONE,45.70,16.4,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION3 THERMAL ZONE,17.39,6.2,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION4 THERMAL ZONE,50.48,18.1,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION5 THERMAL ZONE,39.83,14.3,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION6 THERMAL ZONE,25.65,9.2,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION7 THERMAL ZONE,16.50,5.9,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION8 THERMAL ZONE,7.70,2.8,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATION9 THERMAL ZONE,23.65,8.5,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESCIRCULATIONMEATSEAFOOD THERMAL ZONE,20.37,7.3,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE1 THERMAL ZONE,6.40,1.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE2 THERMAL ZONE,10.13,1.8,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE3 THERMAL ZONE,10.31,1.9,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE4 THERMAL ZONE,10.14,1.8,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE5 THERMAL ZONE,10.97,2.0,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE6 THERMAL ZONE,6.04,1.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONAISLE7 THERMAL ZONE,9.52,1.7,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONENDCAP1 THERMAL ZONE,3.43,0.6,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONENDCAP2 THERMAL ZONE,3.44,0.6,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONENDCAP3 THERMAL ZONE,3.68,0.7,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINBEER THERMAL ZONE,17.34,3.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINBEVERAGES THERMAL ZONE,11.77,2.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINCHEES THERMAL ZONE,13.54,2.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY1 THERMAL ZONE,18.42,3.3,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,13.40,2.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY3 THERMAL ZONE,11.17,2.0,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINMEATSUBSTITUTES THERMAL ZONE,9.13,1.6,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESREFRIGERATIONREACHINPREPARED THERMAL ZONE,22.98,4.1,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-101-SALESWINE THERMAL ZONE,17.58,6.3,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-102-CHECKOUT1 THERMAL ZONE,8.05,2.9,2.787,0.359,0.000,99.405,0.000,0.000,0.000,0.000,99.405,No
 Zone Internal Gains, L1-102-CHECKOUT2 THERMAL ZONE,8.05,2.9,2.787,0.359,0.000,99.405,0.000,0.000,0.000,0.000,99.405,No
 Zone Internal Gains, L1-102-CHECKOUT3 THERMAL ZONE,8.05,2.9,2.787,0.359,0.000,99.405,0.000,0.000,0.000,0.000,99.405,No
 Zone Internal Gains, L1-102-CHECKOUT4 THERMAL ZONE,7.71,2.8,2.787,0.359,0.000,103.818,0.000,0.000,0.000,0.000,103.818,No
 Zone Internal Gains, L1-102-CHECKOUTBAGGING THERMAL ZONE,20.40,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-102-EXIT THERMAL ZONE,2.84,1.0,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-102-RECEIVINGOFFICE THERMAL ZONE,7.50,0.8,9.289,0.108,17.073,0.000,0.000,0.000,0.000,0.000,17.073,No
 Zone Internal Gains, L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,2.787,0.359,0.000,113.449,0.000,0.000,0.000,0.000,113.449,No
 Zone Internal Gains, L1-103-FLORAL THERMAL ZONE,7.71,2.8,2.787,0.359,0.000,51.884,0.000,0.000,0.000,0.000,51.884,No
 Zone Internal Gains, L1-104-PRODUCE THERMAL ZONE,82.84,29.7,2.787,0.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-104-PRODUCECIRCULATION THERMAL ZONE,14.45,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-104-PRODUCECOOLERS1 THERMAL ZONE,13.70,2.5,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-104-PRODUCECOOLERS2 THERMAL ZONE,18.73,3.4,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-104-PRODUCECOOLERS3 THERMAL ZONE,18.32,3.3,5.574,0.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-106-RECEIVING THERMAL ZONE,34.18,3.7,9.289,0.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-106-RECEIVINGTRANSFORMERS2 THERMAL ZONE,5.74,0.0,N/A,0.000,0.000,2032.364,0.000,0.000,0.000,0.000,2032.364,No
 Zone Internal Gains, L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,30.934,3.233E-002,8.483,0.000,0.000,0.000,0.000,0.000,8.483,No
 Zone Internal Gains, L1-109-CORRIDOR THERMAL ZONE,14.74,1.6,9.289,0.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,18.579,5.382E-002,0.000,51.942,0.000,0.000,0.000,0.000,51.942,No
 Zone Internal Gains, L1-111-GROCERYFREEZER THERMAL ZONE,27.60,0.0,N/A,0.000,4.637,0.000,0.000,0.000,0.000,0.000,4.637,No
 Zone Internal Gains, L1-112-DAIRYCOOLER THERMAL ZONE,27.83,0.9,30.934,3.233E-002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-113-BEERCAGE THERMAL ZONE,7.85,0.3,30.934,3.233E-002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-114-BACKSTOCK THERMAL ZONE,16.94,0.5,30.934,3.233E-002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-115-MEATSEAFOODCOOLER THERMAL ZONE,13.11,2.8,4.723,0.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,9.289,0.108,0.000,190.623,0.000,0.000,0.000,0.000,190.623,No
 Zone Internal Gains, L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,9.289,0.108,0.000,148.289,0.000,0.000,0.000,0.000,148.289,No
 Zone Internal Gains, L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,18.579,5.382E-002,0.000,1006.528,0.000,0.000,0.000,0.000,1006.528,No
 Zone Internal Gains, L1-119-DELICOOLER THERMAL ZONE,7.75,1.6,4.723,0.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-120-WOMEN THERMAL ZONE,4.98,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-121-MEN THERMAL ZONE,6.18,0.0,N/A,0.000,10.353,0.000,0.000,0.000,0.000,0.000,10.353,No
 Zone Internal Gains, L1-122-CORRIDOR THERMAL ZONE,12.19,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-123-STAIRS THERMAL ZONE,14.16,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,9.289,0.108,0.000,63.638,0.000,0.000,0.000,0.000,63.638,No
 Zone Internal Gains, L1-125-PREPAREDFOODS1 THERMAL ZONE,26.85,0.0,N/A,0.000,0.000,37.169,0.000,0.000,0.000,0.000,37.169,No
 Zone Internal Gains, L1-125-PREPAREDFOODS2 THERMAL ZONE,25.86,0.0,N/A,0.000,0.000,416.596,0.000,0.000,0.000,0.000,416.596,No
 Zone Internal Gains, L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,9.289,0.108,0.000,827.451,0.000,0.000,0.000,0.000,827.451,No
 Zone Internal Gains, L1-127-COFFEE THERMAL ZONE,7.95,0.9,9.289,0.108,0.000,764.995,0.000,0.000,0.000,0.000,764.995,No
 Zone Internal Gains, L1-SHAFT THERMAL ZONE,2.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1-STAIRS THERMAL ZONE,5.64,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S1-BACKSTOCK THERMAL ZONE,16.94,0.0,N/A,0.000,7.554,0.000,0.000,0.000,0.000,0.000,7.554,No
 Zone Internal Gains, L1S1-BEERCAGE THERMAL ZONE,7.85,0.0,N/A,0.000,16.304,0.000,0.000,0.000,0.000,0.000,16.304,No
 Zone Internal Gains, L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,N/A,0.000,8.402,0.000,0.000,0.000,0.000,0.000,8.402,No
 Zone Internal Gains, L1S1-COFFEE THERMAL ZONE,44.13,0.0,N/A,0.000,13.121,0.000,0.000,0.000,0.000,0.000,13.121,No
 Zone Internal Gains, L1S1-CORRIDOR THERMAL ZONE,12.19,0.0,N/A,0.000,10.500,0.000,0.000,0.000,0.000,0.000,10.500,No
 Zone Internal Gains, L1S1-DAIRYCOOLER THERMAL ZONE,27.83,0.0,N/A,0.000,9.198,0.000,0.000,0.000,0.000,0.000,9.198,No
 Zone Internal Gains, L1S1-DELICOOLER THERMAL ZONE,7.75,0.0,N/A,0.000,8.255,0.000,0.000,0.000,0.000,0.000,8.255,No
 Zone Internal Gains, L1S1-LOADING THERMAL ZONE,178.70,0.0,N/A,0.000,6.447,0.000,0.000,0.000,0.000,0.000,6.447,No
 Zone Internal Gains, L1S1-MEATSEAFOODCOOLER THERMAL ZONE,13.11,0.0,N/A,0.000,9.761,0.000,0.000,0.000,0.000,0.000,9.761,No
 Zone Internal Gains, L1S1-MEN THERMAL ZONE,6.18,0.0,N/A,0.000,17.147,0.000,0.000,0.000,0.000,0.000,17.147,No
 Zone Internal Gains, L1S1-PREPAREDFOODS THERMAL ZONE,84.06,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,N/A,0.000,11.649,0.000,0.000,0.000,0.000,0.000,11.649,No
 Zone Internal Gains, L1S1-PRODUCE THERMAL ZONE,148.04,0.0,N/A,0.000,0.284,0.000,0.000,0.000,0.000,0.000,0.284,No
 Zone Internal Gains, L1S1-SALESAISLE1 THERMAL ZONE,73.70,0.0,N/A,0.000,3.473,0.000,0.000,0.000,0.000,0.000,3.473,No
 Zone Internal Gains, L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,N/A,0.000,2.545,0.000,0.000,0.000,0.000,0.000,2.545,No
 Zone Internal Gains, L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,N/A,0.000,8.000,0.000,0.000,0.000,0.000,0.000,8.000,No
 Zone Internal Gains, L1S1-SALESREFRIGERATIONAISLE6 THERMAL ZONE,120.37,0.0,N/A,0.000,1.063,0.000,0.000,0.000,0.000,0.000,1.063,No
 Zone Internal Gains, L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,N/A,0.000,5.028,0.000,0.000,0.000,0.000,0.000,5.028,No
 Zone Internal Gains, L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,N/A,0.000,6.833,0.000,0.000,0.000,0.000,0.000,6.833,No
 Zone Internal Gains, L1S1-SALESSOUTH THERMAL ZONE,65.88,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,N/A,0.000,18.402,0.000,0.000,0.000,0.000,0.000,18.402,No
 Zone Internal Gains, L1S1-SHAFT THERMAL ZONE,2.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,N/A,0.000,10.436,0.000,0.000,0.000,0.000,0.000,10.436,No
 Zone Internal Gains, L1S1-STAIRS THERMAL ZONE,14.16,0.0,N/A,0.000,9.043,0.000,0.000,0.000,0.000,0.000,9.043,No
 Zone Internal Gains, L1S1-WOMEN THERMAL ZONE,4.98,0.0,N/A,0.000,8.437,0.000,0.000,0.000,0.000,0.000,8.437,No
 Zone Internal Gains, L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,N/A,0.000,15.509,0.000,0.000,0.000,0.000,0.000,15.509,No
 Zone Internal Gains, L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,N/A,0.000,13.144,0.000,0.000,0.000,0.000,0.000,13.144,No
 Zone Internal Gains, L1S2-BAKERY THERMAL ZONE,44.13,0.0,N/A,0.000,1.586,0.000,0.000,0.000,0.000,0.000,1.586,No
 Zone Internal Gains, L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,N/A,0.000,8.180,0.000,0.000,0.000,0.000,0.000,8.180,No
 Zone Internal Gains, L1S2-LOADINGBOH THERMAL ZONE,145.45,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S2-REACHINPREPARED THERMAL ZONE,48.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S2-SHAFT THERMAL ZONE,2.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L1S2-SHAFT2 THERMAL ZONE,3.41,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, L2-201-CORRIDOR THERMAL ZONE,6.44,0.0,N/A,0.000,9.940,0.000,0.000,0.000,0.000,0.000,9.940,No
 Zone Internal Gains, L2-201-EXGSTORAGE THERMAL ZONE,20.53,0.7,30.934,3.233E-002,4.091,0.000,0.000,0.000,0.000,0.000,4.091,No
 Zone Internal Gains, L2-201-STAIRS1 THERMAL ZONE,11.91,0.0,N/A,0.000,5.372,0.000,0.000,0.000,0.000,0.000,5.372,No
 Zone Internal Gains, L2-201-STORAGE THERMAL ZONE,115.26,0.0,N/A,0.000,1.666,0.607,0.000,0.000,0.000,0.000,2.273,No
 Zone Internal Gains, L2-201-WALKINS THERMAL ZONE,68.34,0.0,N/A,0.000,5.619,0.000,0.000,0.000,0.000,0.000,5.619,No
 Zone Internal Gains, L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,31.87,0.0,N/A,0.000,10.040,0.000,0.000,0.000,0.000,0.000,10.040,No
 Zone Internal Gains, L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,38.87,0.0,N/A,0.000,13.173,0.000,0.000,0.000,0.000,0.000,13.173,No
 Zone Internal Gains, M-123-STAIRS THERMAL ZONE,8.98,0.0,N/A,0.000,7.128,0.000,0.000,0.000,0.000,0.000,7.128,No
 Zone Internal Gains, M-151-STAIRS1 THERMAL ZONE,11.91,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, M-152-MDF THERMAL ZONE,12.64,0.0,N/A,0.000,10.125,0.000,0.000,0.000,0.000,0.000,10.125,No
 Zone Internal Gains, M-153-CASHROOM THERMAL ZONE,8.65,0.9,9.289,0.108,14.803,0.000,0.000,0.000,0.000,0.000,14.803,No
 Zone Internal Gains, M-154-EXGOFFICE THERMAL ZONE,7.37,0.8,9.289,0.108,17.363,21.026,0.000,0.000,0.000,0.000,38.389,No
 Zone Internal Gains, M-155-EXGOFFICE THERMAL ZONE,8.01,0.9,9.289,0.108,11.989,19.357,0.000,0.000,0.000,0.000,31.345,No
 Zone Internal Gains, M-156-STLOFFICE THERMAL ZONE,17.42,1.9,9.289,0.108,14.700,29.859,0.000,0.000,0.000,0.000,44.559,No
 Zone Internal Gains, M-157-EXGOFFICE THERMAL ZONE,13.86,1.5,9.289,0.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, M-158-BREAKROOM THERMAL ZONE,12.58,1.4,9.289,0.108,5.086,206.631,0.000,0.000,0.000,0.000,211.717,No
 Zone Internal Gains, M-159-EXGVEST THERMAL ZONE,2.80,0.0,N/A,0.000,14.977,0.000,0.000,0.000,0.000,0.000,14.977,No
 Zone Internal Gains, M-161-MEN THERMAL ZONE,4.69,0.0,N/A,0.000,22.614,0.000,0.000,0.000,0.000,0.000,22.614,No
 Zone Internal Gains, M-162-PREPROOM THERMAL ZONE,27.21,1.5,18.579,5.382E-002,7.057,25.580,0.000,0.000,0.000,0.000,32.637,No
 Zone Internal Gains, M-163-MEATPREP THERMAL ZONE,43.17,2.3,18.579,5.382E-002,10.378,135.789,0.000,0.000,0.000,0.000,146.166,No
 Zone Internal Gains, M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,18.579,5.382E-002,10.716,261.192,0.000,0.000,0.000,0.000,271.907,No
 Zone Internal Gains, M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,9.289,0.108,6.760,8.553,0.000,0.000,0.000,0.000,15.313,No
 Zone Internal Gains, M-BAKERYFREEZER THERMAL ZONE,7.24,0.0,N/A,0.000,8.837,0.000,0.000,0.000,0.000,0.000,8.837,No
 Zone Internal Gains, M-EXGWOMEN THERMAL ZONE,8.69,0.0,N/A,0.000,12.193,0.000,0.000,0.000,0.000,0.000,12.193,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, L1-101-ENTRANCEEXIT THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-ENTRANCEEXIT THERMAL ZONE,5.22,1.9,1.9,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESCIRCULATION1 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION1 THERMAL ZONE,13.38,4.8,4.8,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESCIRCULATION10 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION10 THERMAL ZONE,18.03,6.5,6.5,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-101-SALESCIRCULATION2 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION2 THERMAL ZONE,45.70,16.4,16.4,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,16
 People Internal Gains, L1-101-SALESCIRCULATION3 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION3 THERMAL ZONE,17.39,6.2,6.2,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-101-SALESCIRCULATION4 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION4 THERMAL ZONE,50.48,18.1,18.1,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,18
 People Internal Gains, L1-101-SALESCIRCULATION5 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION5 THERMAL ZONE,39.83,14.3,14.3,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,14
 People Internal Gains, L1-101-SALESCIRCULATION6 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION6 THERMAL ZONE,25.65,9.2,9.2,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,9
 People Internal Gains, L1-101-SALESCIRCULATION7 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION7 THERMAL ZONE,16.50,5.9,5.9,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-101-SALESCIRCULATION8 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION8 THERMAL ZONE,7.70,2.8,2.8,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESCIRCULATION9 THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATION9 THERMAL ZONE,23.65,8.5,8.5,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,8
 People Internal Gains, L1-101-SALESCIRCULATIONMEATSEAFOOD THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESCIRCULATIONMEATSEAFOOD THERMAL ZONE,20.37,7.3,7.3,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,7
 People Internal Gains, L1-101-SALESWINE THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-101-SALESWINE THERMAL ZONE,17.58,6.3,6.3,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-102-EXIT THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-102-EXIT THERMAL ZONE,2.84,1.0,1.0,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-103-FLORAL THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-103-FLORAL THERMAL ZONE,7.71,2.8,2.8,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-104-PRODUCE THERMAL ZONE SALES CIRCULATION,OCCUPANCY_SALES,L1-104-PRODUCE THERMAL ZONE,82.84,29.7,29.7,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,30
 People Internal Gains, L1-101-SALESAISLE1 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE1 THERMAL ZONE,17.35,3.1,3.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESAISLE10 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE10 THERMAL ZONE,30.21,5.4,5.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESAISLE2 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE2 THERMAL ZONE,17.36,3.1,3.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESAISLE3 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE3 THERMAL ZONE,16.85,3.0,3.0,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESAISLE4 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE4 THERMAL ZONE,26.50,4.8,4.8,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESAISLE5 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE5 THERMAL ZONE,30.14,5.4,5.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESAISLE6 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE6 THERMAL ZONE,32.03,5.7,5.7,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-101-SALESAISLE7 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE7 THERMAL ZONE,30.20,5.4,5.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESAISLE8 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE8 THERMAL ZONE,32.01,5.7,5.7,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
 People Internal Gains, L1-101-SALESAISLE9 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLE9 THERMAL ZONE,26.66,4.8,4.8,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,5
 People Internal Gains, L1-101-SALESAISLEBULK THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESAISLEBULK THERMAL ZONE,22.14,4.0,4.0,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,4
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE1 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE1 THERMAL ZONE,6.40,1.1,1.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE2 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE2 THERMAL ZONE,10.13,1.8,1.8,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE3 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE3 THERMAL ZONE,10.31,1.9,1.9,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE4 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE4 THERMAL ZONE,10.14,1.8,1.8,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE5 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE5 THERMAL ZONE,10.97,2.0,2.0,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE6 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE6 THERMAL ZONE,6.04,1.1,1.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-101-SALESREFRIGERATIONAISLE7 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONAISLE7 THERMAL ZONE,9.52,1.7,1.7,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONENDCAP1 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONENDCAP1 THERMAL ZONE,3.43,0.6,0.6,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-101-SALESREFRIGERATIONENDCAP2 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONENDCAP2 THERMAL ZONE,3.44,0.6,0.6,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-101-SALESREFRIGERATIONENDCAP3 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONENDCAP3 THERMAL ZONE,3.68,0.7,0.7,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINBEER THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINBEER THERMAL ZONE,17.34,3.1,3.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINBEVERAGES THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINBEVERAGES THERMAL ZONE,11.77,2.1,2.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINCHEES THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINCHEES THERMAL ZONE,13.54,2.4,2.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY1 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINDAIRY1 THERMAL ZONE,18.42,3.3,3.3,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,13.40,2.4,2.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINDAIRY3 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINDAIRY3 THERMAL ZONE,11.17,2.0,2.0,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINMEATSUBSTITUTES THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINMEATSUBSTITUTES THERMAL ZONE,9.13,1.6,1.6,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-101-SALESREFRIGERATIONREACHINPREPARED THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-101-SALESREFRIGERATIONREACHINPREPARED THERMAL ZONE,22.98,4.1,4.1,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,4
 People Internal Gains, L1-104-PRODUCECOOLERS1 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-104-PRODUCECOOLERS1 THERMAL ZONE,13.70,2.5,2.5,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-104-PRODUCECOOLERS2 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-104-PRODUCECOOLERS2 THERMAL ZONE,18.73,3.4,3.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-104-PRODUCECOOLERS3 THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-104-PRODUCECOOLERS3 THERMAL ZONE,18.32,3.3,3.3,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-115-MEATSEAFOODCOOLER THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-115-MEATSEAFOODCOOLER THERMAL ZONE,13.11,2.8,2.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-119-DELICOOLER THERMAL ZONE SALES AISLE,OCCUPANCY_SALES,L1-119-DELICOOLER THERMAL ZONE,7.75,1.6,1.4,0.179,5.574,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-106-RECEIVING THERMAL ZONE BOH RECEIVING,OCCUPANCY_BOH,L1-106-RECEIVING THERMAL ZONE,34.18,3.7,3.7,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,4
 People Internal Gains, L1-109-CORRIDOR THERMAL ZONE BOH RECEIVING,OCCUPANCY_BOH,L1-109-CORRIDOR THERMAL ZONE,14.74,1.6,1.6,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-110-PRODUCEPREP THERMAL ZONE BOH PREP,OCCUPANCY_BOH,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,2.9,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-118-PREPAREDFOODSPREP THERMAL ZONE BOH PREP,OCCUPANCY_BOH,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,2.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, M-162-PREPROOM THERMAL ZONE BOH PREP,OCCUPANCY_BOH,M-162-PREPROOM THERMAL ZONE,27.21,1.5,1.5,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-163-MEATPREP THERMAL ZONE BOH PREP,OCCUPANCY_BOH,M-163-MEATPREP THERMAL ZONE,43.17,2.3,2.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, M-164-MEATCOOLER THERMAL ZONE BOH PREP,OCCUPANCY_BOH,M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,1.9,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-116-MEATSERVICE THERMAL ZONE SERVICE BARS,OCCUPANCY_SALES,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,2.7,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-117-SEAFOODSURFACE THERMAL ZONE SERVICE BARS,OCCUPANCY_SALES,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,2.0,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-124-SPECIALTYSERVICE THERMAL ZONE SERVICE BARS,OCCUPANCY_SALES,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,3.3,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-126-BAKERYSERVICE THERMAL ZONE SERVICE BARS,OCCUPANCY_SALES,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,2.0,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, L1-127-COFFEE THERMAL ZONE SERVICE BARS,OCCUPANCY_SALES,L1-127-COFFEE THERMAL ZONE,7.95,0.9,0.9,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-102-RECEIVINGOFFICE THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,L1-102-RECEIVINGOFFICE THERMAL ZONE,7.50,0.8,0.8,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-153-CASHROOM THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,M-153-CASHROOM THERMAL ZONE,8.65,0.9,0.9,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-154-EXGOFFICE THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,M-154-EXGOFFICE THERMAL ZONE,7.37,0.8,0.8,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-155-EXGOFFICE THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,M-155-EXGOFFICE THERMAL ZONE,8.01,0.9,0.9,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-156-STLOFFICE THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,1.9,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,2
 People Internal Gains, M-157-EXGOFFICE THERMAL ZONE BOH OFFICE,OCCUPANCY_OFFICE,M-157-EXGOFFICE THERMAL ZONE,13.86,1.5,1.5,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, M-201-EXGSTORAGE THERMAL ZONE BOH LOUNGE,OCCUPANCY_OFFICE,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,23.4,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,23
 People Internal Gains, M-158-BREAKROOM THERMAL ZONE BOH LOUNGE,OCCUPANCY_OFFICE,M-158-BREAKROOM THERMAL ZONE,12.58,1.4,1.4,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-108-PRODUCECOOLER THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,1.0,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-112-DAIRYCOOLER THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-112-DAIRYCOOLER THERMAL ZONE,27.83,0.9,0.9,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-113-BEERCAGE THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-113-BEERCAGE THERMAL ZONE,7.85,0.3,0.3,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,0
 People Internal Gains, L1-114-BACKSTOCK THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-114-BACKSTOCK THERMAL ZONE,16.94,0.5,0.5,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-115-MEATSEAFOODCOOLER THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-115-MEATSEAFOODCOOLER THERMAL ZONE,13.11,2.8,0.4,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,0
 People Internal Gains, L1-119-DELICOOLER THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L1-119-DELICOOLER THERMAL ZONE,7.75,1.6,0.3,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,0
 People Internal Gains, L2-201-EXGSTORAGE THERMAL ZONE BOH STORAGE,OCCUPANCY_BOH,L2-201-EXGSTORAGE THERMAL ZONE,20.53,0.7,0.7,3.233E-002,30.934,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,1
 People Internal Gains, L1-102-CHECKOUT1 THERMAL ZONE SALES CHECKOUT,OCCUPANCY_SALES,L1-102-CHECKOUT1 THERMAL ZONE,8.05,2.9,2.9,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-102-CHECKOUT2 THERMAL ZONE SALES CHECKOUT,OCCUPANCY_SALES,L1-102-CHECKOUT2 THERMAL ZONE,8.05,2.9,2.9,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-102-CHECKOUT3 THERMAL ZONE SALES CHECKOUT,OCCUPANCY_SALES,L1-102-CHECKOUT3 THERMAL ZONE,8.05,2.9,2.9,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-102-CHECKOUT4 THERMAL ZONE SALES CHECKOUT,OCCUPANCY_SALES,L1-102-CHECKOUT4 THERMAL ZONE,7.71,2.8,2.8,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,3
 People Internal Gains, L1-102-SELFCHECKOUT THERMAL ZONE SALES CHECKOUT,OCCUPANCY_SALES,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,6.3,0.359,2.787,0.300,0.700,AutoCalculate,ACTIVITY_SCH,Yes,3.8200E-008,0,6
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, E1-A - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-B - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-C - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-D - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-E - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-F - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-G - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-H - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-I - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-J - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, E1-K - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,42.000,0.952,N/A,0.000,0.580,0.210,0.210,1.000,Coffee/Bakery,0.000,42.000
 Lights Internal Gains, F-A - COFFEE-BAKERY,LIGHTING_AMBIENT,L1S2-BAKERY THERMAL ZONE,44.13,0.0,70.000,1.586,N/A,0.000,0.630,0.270,0.100,1.000,Coffee/Bakery,0.000,70.000
 Lights Internal Gains, A3-A - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods,0.000,128.000
 Lights Internal Gains, A3-B - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods,0.000,128.000
 Lights Internal Gains, A3-C - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods,0.000,128.000
 Lights Internal Gains, F-A - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,70.000
 Lights Internal Gains, F-B - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,70.000
 Lights Internal Gains, F-C - PREPARED FOODS,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,70.000
 Lights Internal Gains, E1-A - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, E1-B - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, E1-C - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, E1-D - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, E1-E - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, J-A - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-B - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-C - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-D - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-E - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-F - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-G - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-H - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-I - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-J - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-K - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-L - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, J-M - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,39.000,0.343,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, E-A - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, E-B - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,42.000,0.370,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,42.000
 Lights Internal Gains, B3-A - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, B3-B - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, B3-C - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, B3-D - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, B3-E - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, B3-F - SPECIALTY,LIGHTING_AMBIENT,L1S1-SPECIALTYSERVICE THERMAL ZONE,113.55,0.0,64.000,0.564,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,64.000
 Lights Internal Gains, F-A - SPECIALTY,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,70.000
 Lights Internal Gains, F-B - SPECIALTY,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,70.000
 Lights Internal Gains, A3-A - SPECIALTY,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,128.000
 Lights Internal Gains, A3-B - SPECIALTY,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,128.000
 Lights Internal Gains, A3-C - SPECIALTY,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Specialty Foods,0.000,128.000
 Lights Internal Gains, P-A - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-B - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-C - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-D - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-E - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-F - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-G - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-H - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, P-I - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,32.000,0.663,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,32.000
 Lights Internal Gains, E-A - REFRIG REACH PREPARED,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,48.29,0.0,42.000,0.870,N/A,0.000,0.580,0.210,0.210,1.000,Refrig Reach Prepared,0.000,42.000
 Lights Internal Gains, L-A - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, L-B - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, L-C - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, L-D - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, L-E - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, L-F - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,128.000,1.293,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,128.000
 Lights Internal Gains, F-A - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, F-B - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, F-C - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, F-D - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, F-E - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, F-F - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,70.000,0.707,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,70.000
 Lights Internal Gains, M2-A - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,32.000,0.323,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,32.000
 Lights Internal Gains, M2-B - CHECKOUT,LIGHTING_AMBIENT,L1S1-CHECKOUT THERMAL ZONE,99.02,0.0,32.000,0.323,N/A,0.000,0.580,0.210,0.210,1.000,Checkout,0.000,32.000
 Lights Internal Gains, F-A - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-B - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-C - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-D - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-E - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-F - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-G - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-H - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-I - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, F-J - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,70.000,0.316,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,70.000
 Lights Internal Gains, E-A - PRODUCE,LIGHTING_AMBIENT,L1S1-PRODUCE THERMAL ZONE,148.04,0.0,42.000,0.284,N/A,0.000,0.580,0.210,0.210,1.000,Produce,0.000,42.000
 Lights Internal Gains, AA-A - RECEIVING,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,128.000,0.716,N/A,0.000,0.580,0.210,0.210,1.000,Recieving,0.000,128.000
 Lights Internal Gains, AA-B - RECEIVING,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,128.000,0.716,N/A,0.000,0.580,0.210,0.210,1.000,Recieving,0.000,128.000
 Lights Internal Gains, AA-B - RECEIVING 2,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,128.000,0.716,N/A,0.000,0.580,0.210,0.210,1.000,Recieving,0.000,128.000
 Lights Internal Gains, B2-A - RECEIVING OFFICE,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Receiving Office,0.000,64.000
 Lights Internal Gains, B2-B - RECEIVING OFFICE,LIGHTING_AMBIENT,L1-102-RECEIVINGOFFICE THERMAL ZONE,7.50,0.8,64.000,8.536,79.298,0.000,0.580,0.210,0.210,1.000,Receiving Office,0.000,64.000
 Lights Internal Gains, B2-B - RECEIVING OFFICE 2,LIGHTING_AMBIENT,L1-102-RECEIVINGOFFICE THERMAL ZONE,7.50,0.8,64.000,8.536,79.298,0.000,0.580,0.210,0.210,1.000,Receiving Office,0.000,64.000
 Lights Internal Gains, AA1-A - RECEIVING CORRIDOR,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Receiving Corridor,0.000,64.000
 Lights Internal Gains, AA1-B - RECEIVING CORRIDOR,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Receiving Corridor,0.000,64.000
 Lights Internal Gains, BB1-A - PRODUCE COOLER,LIGHTING_AMBIENT,L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,64.000,2.121,65.599,0.000,0.580,0.210,0.210,1.000,Produce Cooler,0.000,64.000
 Lights Internal Gains, BB1-B - PRODUCE COOLER,LIGHTING_AMBIENT,L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,64.000,2.121,65.599,0.000,0.580,0.210,0.210,1.000,Produce Cooler,0.000,64.000
 Lights Internal Gains, BB1-C - PRODUCE COOLER,LIGHTING_AMBIENT,L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,64.000,2.121,65.599,0.000,0.580,0.210,0.210,1.000,Produce Cooler,0.000,64.000
 Lights Internal Gains, BB1-D - PRODUCE COOLER,LIGHTING_AMBIENT,L1-108-PRODUCECOOLER THERMAL ZONE,30.18,1.0,64.000,2.121,65.599,0.000,0.580,0.210,0.210,1.000,Produce Cooler,0.000,64.000
 Lights Internal Gains, B1-A - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-B - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-C - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-D - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-E - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-F - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-G - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, B1-H - PRODUCE PREP,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Produce Prep,0.000,64.000
 Lights Internal Gains, AA1-A - GROCERY FREEZER,LIGHTING_AMBIENT,L1S1-LOADING THERMAL ZONE,178.70,0.0,64.000,0.358,N/A,0.000,0.580,0.210,0.210,1.000,Grocery Freezer,0.000,64.000
 Lights Internal Gains, BB1-A - GROCERY FREEZER,LIGHTING_AMBIENT,L1-111-GROCERYFREEZER THERMAL ZONE,27.60,0.0,64.000,2.319,N/A,0.000,0.580,0.210,0.210,1.000,Grocery Freezer,0.000,64.000
 Lights Internal Gains, BB1-B - GROCERY FREEZER,LIGHTING_AMBIENT,L1-111-GROCERYFREEZER THERMAL ZONE,27.60,0.0,64.000,2.319,N/A,0.000,0.580,0.210,0.210,1.000,Grocery Freezer,0.000,64.000
 Lights Internal Gains, BB-A - DAIRY COOLER,LIGHTING_AMBIENT,L1S1-DAIRYCOOLER THERMAL ZONE,27.83,0.0,128.000,4.599,N/A,0.000,0.580,0.210,0.210,1.000,Dairy Cooler,0.000,128.000
 Lights Internal Gains, BB-B - DAIRY COOLER,LIGHTING_AMBIENT,L1S1-DAIRYCOOLER THERMAL ZONE,27.83,0.0,128.000,4.599,N/A,0.000,0.580,0.210,0.210,1.000,Dairy Cooler,0.000,128.000
 Lights Internal Gains, AA-A - BEER CAGE,LIGHTING_AMBIENT,L1S1-BEERCAGE THERMAL ZONE,7.85,0.0,128.000,16.304,N/A,0.000,0.580,0.210,0.210,1.000,Beer Cage,0.000,128.000
 Lights Internal Gains, AA-A - BACKSTOCK,LIGHTING_AMBIENT,L1S1-BACKSTOCK THERMAL ZONE,16.94,0.0,128.000,7.554,N/A,0.000,0.580,0.210,0.210,1.000,Backstock,0.000,128.000
 Lights Internal Gains, BB1-A - MEAT COOLER,LIGHTING_AMBIENT,L1S1-MEATSEAFOODCOOLER THERMAL ZONE,13.11,0.0,64.000,4.881,N/A,0.000,0.580,0.210,0.210,1.000,Meat Cooler,0.000,64.000
 Lights Internal Gains, BB1-B - MEAT COOLER,LIGHTING_AMBIENT,L1S1-MEATSEAFOODCOOLER THERMAL ZONE,13.11,0.0,64.000,4.881,N/A,0.000,0.580,0.210,0.210,1.000,Meat Cooler,0.000,64.000
 Lights Internal Gains, B2-A - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,64.000,1.491,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,64.000
 Lights Internal Gains, B2-B - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,64.000,1.491,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,64.000
 Lights Internal Gains, B2-C - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,64.000,1.491,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,64.000
 Lights Internal Gains, B2-D - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,64.000,1.491,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,64.000
 Lights Internal Gains, E1-A - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-B - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-C - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-D - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-E - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-F - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-G - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-H - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, E1-I - SEAFOOD COUNTER,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,42.000,0.978,N/A,0.000,0.580,0.210,0.210,1.000,Seafood Surface,0.000,42.000
 Lights Internal Gains, B-A - PREP FOODS BOH,LIGHTING_AMBIENT,L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,96.000,2.330,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,96.000
 Lights Internal Gains, B-B - PREP FOODS BOH,LIGHTING_AMBIENT,L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,96.000,2.330,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,96.000
 Lights Internal Gains, B-C - PREP FOODS BOH,LIGHTING_AMBIENT,L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,96.000,2.330,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,96.000
 Lights Internal Gains, B-D - PREP FOODS BOH,LIGHTING_AMBIENT,L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,96.000,2.330,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,96.000
 Lights Internal Gains, B-E - PREP FOODS BOH,LIGHTING_AMBIENT,L1S1-PREPAREDFOODSPREP THERMAL ZONE,41.20,0.0,96.000,2.330,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,96.000
 Lights Internal Gains, BB1-A - DELI COOLER,LIGHTING_AMBIENT,L1S1-DELICOOLER THERMAL ZONE,7.75,0.0,64.000,8.255,N/A,0.000,0.580,0.210,0.210,1.000,Prepared Foods BOH,0.000,64.000
 Lights Internal Gains, N-A - MENS ROOM,LIGHTING_AMBIENT,L1S1-MEN THERMAL ZONE,6.18,0.0,64.000,10.353,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,64.000
 Lights Internal Gains, N-A - MENS ROOM 2,LIGHTING_AMBIENT,L1-121-MEN THERMAL ZONE,6.18,0.0,64.000,10.353,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,64.000
 Lights Internal Gains, E-A - WOMENS ROOM,LIGHTING_AMBIENT,L1S1-WOMEN THERMAL ZONE,4.98,0.0,42.000,8.437,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,42.000
 Lights Internal Gains, E-A - MENS ROOM,LIGHTING_AMBIENT,L1S1-MEN THERMAL ZONE,6.18,0.0,42.000,6.794,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,42.000
 Lights Internal Gains, B3-A - CORRIDOR,LIGHTING_AMBIENT,L1S1-CORRIDOR THERMAL ZONE,12.19,0.0,64.000,5.250,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,64.000
 Lights Internal Gains, B3-B - CORRIDOR,LIGHTING_AMBIENT,L1S1-CORRIDOR THERMAL ZONE,12.19,0.0,64.000,5.250,N/A,0.000,0.580,0.210,0.210,1.000,Restrooms,0.000,64.000
 Lights Internal Gains, AA-A - STAIRS,LIGHTING_AMBIENT,L1S1-STAIRS THERMAL ZONE,14.16,0.0,128.000,9.043,N/A,0.000,0.580,0.210,0.210,1.000,Stairwell,0.000,128.000
 Lights Internal Gains, E-A - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-B - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-C - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-D - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-E - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-F - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-G - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-H - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-I - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-J - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, E-K - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,42.000,0.316,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,42.000
 Lights Internal Gains, P-A - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-B - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-C - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-D - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-E - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-F - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-G - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-H - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-I - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,32.000,0.241,N/A,0.000,0.580,0.210,0.210,1.000,Meat & Seafood,0.000,32.000
 Lights Internal Gains, P-A - DAIRY,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,32.000,1.006,N/A,0.000,0.580,0.210,0.210,1.000,Dairy,0.000,32.000
 Lights Internal Gains, P-B - DAIRY,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,32.000,1.006,N/A,0.000,0.580,0.210,0.210,1.000,Dairy,0.000,32.000
 Lights Internal Gains, P-C - DAIRY,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,32.000,1.006,N/A,0.000,0.580,0.210,0.210,1.000,Dairy,0.000,32.000
 Lights Internal Gains, P-D - DAIRY,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,32.000,1.006,N/A,0.000,0.580,0.210,0.210,1.000,Dairy,0.000,32.000
 Lights Internal Gains, P-E - DAIRY,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,31.82,0.0,32.000,1.006,N/A,0.000,0.580,0.210,0.210,1.000,Dairy,0.000,32.000
 Lights Internal Gains, B3-A - SALES AISLE BULK,LIGHTING_AMBIENT,L1S1-SALESAISLE1 THERMAL ZONE,73.70,0.0,64.000,0.868,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - SALES AISLE BULK,LIGHTING_AMBIENT,L1S1-SALESAISLE1 THERMAL ZONE,73.70,0.0,64.000,0.868,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-A - SALES AISLE 1-2,LIGHTING_AMBIENT,L1S1-SALESAISLE1 THERMAL ZONE,73.70,0.0,64.000,0.868,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - SALES AISLE 1-2,LIGHTING_AMBIENT,L1S1-SALESAISLE1 THERMAL ZONE,73.70,0.0,64.000,0.868,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-A - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-A - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-A - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S1-SALESAISLE4 THERMAL ZONE,150.88,0.0,64.000,0.424,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-A - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONAISLE6 THERMAL ZONE,120.37,0.0,64.000,0.532,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, B3-B - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S1-SALESREFRIGERATIONAISLE6 THERMAL ZONE,120.37,0.0,64.000,0.532,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - BULK SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - BULK SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - BULK SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-A - SALES AISLE 1-2,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - SALES AISLE 1-2,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - SALES AISLE 1-2,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,128.000,0.578,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A1-A - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,64.000,0.134,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-D - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-E - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-F - SALES AISLE 3-4,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A1-A - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,64.000,0.134,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-D - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-E - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-F - SALES AISLE 5-6,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A1-A - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,64.000,0.134,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-D - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-E - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-F - SALES AISLE 7-8,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A1-A - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,64.000,0.134,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-D - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-E - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-F - REFRIG SALES AISLE,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A1-A - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,64.000,0.134,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,64.000
 Lights Internal Gains, A-A - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-B - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-C - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-D - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-E - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, A-F - SALES AISLE 10,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,128.000,0.269,N/A,0.000,0.580,0.210,0.210,1.000,Sales,0.000,128.000
 Lights Internal Gains, F-A - SALES FRONT,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,70.000
 Lights Internal Gains, F-B - SALES FRONT,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,70.000
 Lights Internal Gains, F-C - SALES FRONT,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,70.000
 Lights Internal Gains, F-D - SALES FRONT,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,70.000
 Lights Internal Gains, F-E - SALES FRONT,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,70.000,0.147,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,70.000
 Lights Internal Gains, W-A - COFFEE TRACK,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,39.000,0.884,N/A,0.000,0.630,0.270,0.100,1.000,Coffee/Bakery,0.000,39.000
 Lights Internal Gains, W-B - COFFEE TRACK,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,39.000,0.884,N/A,0.000,0.630,0.270,0.100,1.000,Coffee/Bakery,0.000,39.000
 Lights Internal Gains, W-C - COFFEE TRACK,LIGHTING_AMBIENT,L1S1-COFFEE THERMAL ZONE,44.13,0.0,39.000,0.884,N/A,0.000,0.630,0.270,0.100,1.000,Coffee/Bakery,0.000,39.000
 Lights Internal Gains, K-A - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, K-B - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, K-C - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, K-D - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, K-E - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-A - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-B - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-C - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-D - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-E - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-F - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-G - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-H - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-I - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-J - PREPARED TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Prepared Foods,0.000,39.000
 Lights Internal Gains, H-A - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, H-B - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, H-C - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, H-D - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, H-E - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, H-F - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-A - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-B - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-C - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-D - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-E - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-F - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-G - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-H - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-I - SPECIALTY TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Specialty Foods,0.000,39.000
 Lights Internal Gains, K-A - REFRIG SALES TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-B - REFRIG SALES TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-C - REFRIG SALES TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-D - REFRIG SALES TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-A - AISLE 7-8 TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-B - AISLE 7-8 TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-A - AISLE 5-6 TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-B - AISLE 5-6 TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-A - AISLE 4 TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-A - AISLE 3 TRACK,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-A - AISLE 1-2 TRACK,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, K-B - AISLE 1-2 TRACK,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-A - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-B - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-C - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-D - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-E - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-F - SALES FRONT TRACK,LIGHTING_AMBIENT,L1S2-AISLESEAST THERMAL ZONE,476.04,0.0,39.000,8.193E-002,N/A,0.000,0.630,0.270,0.100,1.000,Sales,0.000,39.000
 Lights Internal Gains, H-A - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-B - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-C - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-D - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-E - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-F - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-G - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-H - MEAT-SEAFOOD,LIGHTING_AMBIENT,L1S1-SALESNORTH THERMAL ZONE,132.75,0.0,39.000,0.294,N/A,0.000,0.630,0.270,0.100,1.000,Meat & Seafood,0.000,39.000
 Lights Internal Gains, H-A - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-B - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-C - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-D - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-E - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-F - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-G - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-H - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-I - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-J - CHECKOUT,LIGHTING_AMBIENT,L1S2-CHECKOUT THERMAL ZONE,99.02,0.0,39.000,0.394,N/A,0.000,0.630,0.270,0.100,1.000,Checkout,0.000,39.000
 Lights Internal Gains, H-A - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-B - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-C - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-D - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-E - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-F - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-G - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-H - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-I - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-J - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-K - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-L - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-M - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-N - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-O - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-P - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-Q - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-R - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-S - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-T - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-U - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, H-V - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-A - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-B - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-C - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-D - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-E - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-F - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-G - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-H - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-I - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-J - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-K - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, J-L - PRODUCE,LIGHTING_AMBIENT,L1S2-AISLESWEST THERMAL ZONE,221.47,0.0,39.000,0.176,N/A,0.000,0.630,0.270,0.100,1.000,Produce,0.000,39.000
 Lights Internal Gains, W-A - SEAFOOD SURFACE,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,39.000,0.908,N/A,0.000,0.630,0.270,0.100,1.000,Seafood Surface,0.000,39.000
 Lights Internal Gains, W-B - SEAFOOD SURFACE,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,39.000,0.908,N/A,0.000,0.630,0.270,0.100,1.000,Seafood Surface,0.000,39.000
 Lights Internal Gains, W-C - SEAFOOD SURFACE,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,39.000,0.908,N/A,0.000,0.630,0.270,0.100,1.000,Seafood Surface,0.000,39.000
 Lights Internal Gains, W-D - SEAFOOD SURFACE,LIGHTING_AMBIENT,L1S1-SEAFOODSURFACE THERMAL ZONE,42.93,0.0,39.000,0.908,N/A,0.000,0.630,0.270,0.100,1.000,Seafood Surface,0.000,39.000
 Lights Internal Gains, RETRO1-A - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO1-B - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO1-C - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO1-D - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO1-E - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO1-E - EXGSTORAGE 2,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,128.000,0.589,5.468,0.000,0.580,0.210,0.210,1.000,BOH,0.000,128.000
 Lights Internal Gains, RETRO2-A - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-B - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-C - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-D - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-E - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-F - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-G - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-A - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-B - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,64.000,0.294,2.734,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO6-A - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,42.000,0.193,1.794,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO6-B - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,42.000,0.193,1.794,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO6-C - EXGSTORAGE,LIGHTING_AMBIENT,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,42.000,0.193,1.794,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO3-A - CASH ROOM,LIGHTING_AMBIENT,M-153-CASHROOM THERMAL ZONE,8.65,0.9,64.000,7.402,68.756,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-B - CASH ROOM,LIGHTING_AMBIENT,M-153-CASHROOM THERMAL ZONE,8.65,0.9,64.000,7.402,68.756,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-A - EXGOFFICES,LIGHTING_AMBIENT,M-154-EXGOFFICE THERMAL ZONE,7.37,0.8,64.000,8.682,80.648,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-B - EXGOFFICES,LIGHTING_AMBIENT,M-154-EXGOFFICE THERMAL ZONE,7.37,0.8,64.000,8.682,80.648,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO5-A - EXGOFFICES,LIGHTING_AMBIENT,M-155-EXGOFFICE THERMAL ZONE,8.01,0.9,96.000,11.989,111.367,0.000,0.580,0.210,0.210,1.000,BOH,0.000,96.000
 Lights Internal Gains, RETRO3-C - EXGOFFICES,LIGHTING_AMBIENT,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,64.000,3.675,34.138,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-D - EXGOFFICES,LIGHTING_AMBIENT,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,64.000,3.675,34.138,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-E - EXGOFFICES,LIGHTING_AMBIENT,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,64.000,3.675,34.138,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-F - EXGOFFICES,LIGHTING_AMBIENT,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,64.000,3.675,34.138,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO3-A - BREAK ROOM,LIGHTING_AMBIENT,M-158-BREAKROOM THERMAL ZONE,12.58,1.4,64.000,5.086,47.249,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO6-A - EXGVEST,LIGHTING_AMBIENT,M-159-EXGVEST THERMAL ZONE,2.80,0.0,42.000,14.977,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO6-A - EXGMENS,LIGHTING_AMBIENT,M-161-MEN THERMAL ZONE,4.69,0.0,42.000,8.960,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO3-A - EXGMENS,LIGHTING_AMBIENT,M-161-MEN THERMAL ZONE,4.69,0.0,64.000,13.654,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO6-A - EXGWOMENS,LIGHTING_AMBIENT,M-EXGWOMEN THERMAL ZONE,8.69,0.0,42.000,4.831,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,42.000
 Lights Internal Gains, RETRO3-A - EXGWOMENS,LIGHTING_AMBIENT,M-EXGWOMEN THERMAL ZONE,8.69,0.0,64.000,7.362,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-A - MDF,LIGHTING_AMBIENT,M-152-MDF THERMAL ZONE,12.64,0.0,64.000,5.062,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-A - MDF 2,LIGHTING_AMBIENT,M-152-MDF THERMAL ZONE,12.64,0.0,64.000,5.062,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO1-A - MEAT PREP,LIGHTING_AMBIENT,M-163-MEATPREP THERMAL ZONE,43.17,2.3,128.000,2.965,55.087,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, RETRO1-B - MEAT PREP,LIGHTING_AMBIENT,M-163-MEATPREP THERMAL ZONE,43.17,2.3,128.000,2.965,55.087,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, RETRO2-A - MEAT PREP,LIGHTING_AMBIENT,M-163-MEATPREP THERMAL ZONE,43.17,2.3,64.000,1.483,27.543,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,64.000
 Lights Internal Gains, AA-A - MEAT PREP,LIGHTING_AMBIENT,M-163-MEATPREP THERMAL ZONE,43.17,2.3,128.000,2.965,55.087,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, BB-A - MEAT COOLER,LIGHTING_AMBIENT,M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,128.000,3.572,66.361,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, BB-B - MEAT COOLER,LIGHTING_AMBIENT,M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,128.000,3.572,66.361,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, BB-C - MEAT COOLER,LIGHTING_AMBIENT,M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,128.000,3.572,66.361,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, RETRO1-A - PREP ROOM,LIGHTING_AMBIENT,M-162-PREPROOM THERMAL ZONE,27.21,1.5,128.000,4.704,87.402,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,128.000
 Lights Internal Gains, RETRO2-A - PREP ROOM,LIGHTING_AMBIENT,M-162-PREPROOM THERMAL ZONE,27.21,1.5,64.000,2.352,43.701,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,64.000
 Lights Internal Gains, BB1-A - BAKERYFREEZER,LIGHTING_AMBIENT,M-BAKERYFREEZER THERMAL ZONE,7.24,0.0,64.000,8.837,N/A,0.000,0.580,0.210,0.210,1.000,Meat Prep,0.000,64.000
 Lights Internal Gains, RETRO2-A - STAIRS,LIGHTING_AMBIENT,M-123-STAIRS THERMAL ZONE,8.98,0.0,64.000,7.128,N/A,0.000,0.580,0.210,0.210,1.000,Stairwell,0.000,64.000
 Lights Internal Gains, RETRO2-A - STAIRS1,LIGHTING_AMBIENT,L2-201-STAIRS1 THERMAL ZONE,11.91,0.0,64.000,5.372,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO1-A - CORRIDOR,LIGHTING_AMBIENT,L2-201-CORRIDOR THERMAL ZONE,6.44,0.0,64.000,9.940,N/A,0.000,0.580,0.210,0.210,1.000,BOH,0.000,64.000
 Lights Internal Gains, RETRO2-A - STORAGE,LIGHTING_AMBIENT,L2-201-STORAGE THERMAL ZONE,115.26,0.0,64.000,0.555,N/A,0.000,0.580,0.210,0.210,1.000,Storage,0.000,64.000
 Lights Internal Gains, RETRO1-A - STORAGE,LIGHTING_AMBIENT,L2-201-STORAGE THERMAL ZONE,115.26,0.0,128.000,1.111,N/A,0.000,0.580,0.210,0.210,1.000,Storage,0.000,128.000
 Lights Internal Gains, RETRO1-A - WALKINS,LIGHTING_AMBIENT,L2-201-WALKINS THERMAL ZONE,68.34,0.0,128.000,1.873,N/A,0.000,0.580,0.210,0.210,1.000,Storage,0.000,128.000
 Lights Internal Gains, RETRO1-B - WALKINS,LIGHTING_AMBIENT,L2-201-WALKINS THERMAL ZONE,68.34,0.0,128.000,1.873,N/A,0.000,0.580,0.210,0.210,1.000,Storage,0.000,128.000
 Lights Internal Gains, RETRO1-C - WALKINS,LIGHTING_AMBIENT,L2-201-WALKINS THERMAL ZONE,68.34,0.0,128.000,1.873,N/A,0.000,0.580,0.210,0.210,1.000,Storage,0.000,128.000
 Lights Internal Gains, RETRO6-A - STORAGE,LIGHTING_AMBIENT,L2-201-EXGSTORAGE THERMAL ZONE,20.53,0.7,42.000,2.045,63.273,0.000,0.580,0.210,0.210,1.000,Storage,0.000,42.000
 Lights Internal Gains, RETRO6-B - STORAGE,LIGHTING_AMBIENT,L2-201-EXGSTORAGE THERMAL ZONE,20.53,0.7,42.000,2.045,63.273,0.000,0.580,0.210,0.210,1.000,Storage,0.000,42.000
 Lights Internal Gains, AA1-A - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,31.87,0.0,64.000,2.008,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,64.000
 Lights Internal Gains, AA-A - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,31.87,0.0,128.000,4.016,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
 Lights Internal Gains, AA-B - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,31.87,0.0,128.000,4.016,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
 Lights Internal Gains, AA-C - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,38.87,0.0,128.000,3.293,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
 Lights Internal Gains, AA-D - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,38.87,0.0,128.000,3.293,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
 Lights Internal Gains, AA-E - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,38.87,0.0,128.000,3.293,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
 Lights Internal Gains, AA-F - REFRIGEQUIP,LIGHTING_AMBIENT,L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,38.87,0.0,128.000,3.293,N/A,0.000,0.580,0.210,0.210,1.000,RefrigEquip Room,0.000,128.000
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, 10300A - CHECKSTAND,EQUIPMENT_CASHIER,L1-102-CHECKOUT1 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10300B - CHECKSTAND,EQUIPMENT_CASHIER,L1-102-CHECKOUT2 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10300C - CHECKSTAND,EQUIPMENT_CASHIER,L1-102-CHECKOUT3 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10300D - CHECKSTAND,EQUIPMENT_CASHIER,L1-102-CHECKOUT4 THERMAL ZONE,7.71,2.8,400.000,51.909,144.661,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10301 - EXPRESS CHECK,EQUIPMENT_CASHIER,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,400.000,22.690,63.232,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600A - REGISTER,EQUIPMENT_CASHIER,L1-102-CHECKOUT1 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600B - REGISTER,EQUIPMENT_CASHIER,L1-102-CHECKOUT2 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600C - REGISTER,EQUIPMENT_CASHIER,L1-102-CHECKOUT3 THERMAL ZONE,8.05,2.9,400.000,49.702,138.511,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600D - REGISTER,EQUIPMENT_CASHIER,L1-102-CHECKOUT4 THERMAL ZONE,7.71,2.8,400.000,51.909,144.661,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600F - REGISTER,EQUIPMENT_CASHIER,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,400.000,22.690,63.232,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600G - REGISTER,EQUIPMENT_CASHIER,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,400.000,22.690,63.232,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600H - REGISTER,EQUIPMENT_CASHIER,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,400.000,22.690,63.232,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600J - REGISTER,EQUIPMENT_CASHIER,L1-102-SELFCHECKOUT THERMAL ZONE,17.63,6.3,400.000,22.690,63.232,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 10600K - REGISTER,EQUIPMENT_CASHIER,L1-103-FLORAL THERMAL ZONE,7.71,2.8,400.000,51.884,144.592,0.000,0.100,0.000,0.900,Checkout,0.000,400.000
 ElectricEquipment Internal Gains, 9305 - ESPRESSOR BREWER,EQUIPMENT_MISC1,L1-127-COFFEE THERMAL ZONE,7.95,0.9,4600.000,578.779,5376.508,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,4600.000
 ElectricEquipment Internal Gains, 9306 - GRINDER,EQUIPMENT_MISC1,L1-127-COFFEE THERMAL ZONE,7.95,0.9,1080.000,135.887,1262.311,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1080.000
 ElectricEquipment Internal Gains, 9516 - REGISTER,EQUIPMENT_CASHIER,L1-127-COFFEE THERMAL ZONE,7.95,0.9,400.000,50.329,467.522,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,400.000
 ElectricEquipment Internal Gains, 9304 - COFFEE BREWER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,4600.000,253.481,2354.689,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,4600.000
 ElectricEquipment Internal Gains, 9307A - GRINDER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1080.000,59.513,552.840,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1080.000
 ElectricEquipment Internal Gains, 9307B - GRINDER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1080.000,59.513,552.840,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1080.000
 ElectricEquipment Internal Gains, 9302 - SCALE,EQUIPMENT_CASHIER,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,120.000,6.613,61.427,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,120.000
 ElectricEquipment Internal Gains, 9312 - ICE MACHINE,ALWAYS_ON,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,624.000,34.385,319.419,0.000,0.000,0.000,1.000,Coffee/Bakery,624.000,624.000
 ElectricEquipment Internal Gains, 9313 - WHEAT GRASS JUICER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,696.000,38.353,356.275,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,696.000
 ElectricEquipment Internal Gains, 9300 - FREEZER,ALWAYS_ON,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,816.000,44.965,417.701,0.000,0.000,0.000,1.000,Coffee/Bakery,816.000,816.000
 ElectricEquipment Internal Gains, 9301 - REFRIGERATOR,ALWAYS_ON,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,120.000,6.613,61.427,0.000,0.000,0.000,1.000,Coffee/Bakery,120.000,120.000
 ElectricEquipment Internal Gains, 9311A - BLENDER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1344.000,74.061,687.979,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1344.000
 ElectricEquipment Internal Gains, 9311B - BLENDER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1344.000,74.061,687.979,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1344.000
 ElectricEquipment Internal Gains, 9311C - BLENDER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1344.000,74.061,687.979,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1344.000
 ElectricEquipment Internal Gains, 9309 - DISHWASHER,EQUIPMENT_MISC1,L1-126-BAKERYSERVICE THERMAL ZONE,18.15,2.0,1848.000,101.833,945.971,0.000,0.000,0.000,1.000,Coffee/Bakery,0.000,1848.000
 ElectricEquipment Internal Gains, 12301 - BAILER,EQUIPMENT_MISC1,L1-106-RECEIVINGTRANSFORMERS2 THERMAL ZONE,5.74,0.0,11592.000,2020.165,N/A,0.000,0.000,0.000,1.000,Recieving,0.000,11592.000
 ElectricEquipment Internal Gains, 12517 - FLYTRAP,ALWAYS_ON,L1-106-RECEIVINGTRANSFORMERS2 THERMAL ZONE,5.74,0.0,70.000,12.199,N/A,0.000,0.000,0.000,1.000,Recieving,70.000,70.000
 ElectricEquipment Internal Gains, 5116 - FOOD BAR,EQUIPMENT_MISC2,L1-125-PREPAREDFOODS2 THERMAL ZONE,25.86,0.0,9027.000,349.045,N/A,0.000,0.000,0.000,1.000,Prepared Foods,0.000,9027.000
 ElectricEquipment Internal Gains, 5248 - HOT FOOD,EQUIPMENT_MISC2,L1-125-PREPAREDFOODS2 THERMAL ZONE,25.86,0.0,1747.000,67.551,N/A,0.000,0.000,0.000,1.000,Prepared Foods,0.000,1747.000
 ElectricEquipment Internal Gains, 5115 - SALAD BAR,EQUIPMENT_MISC2,L1-125-PREPAREDFOODS1 THERMAL ZONE,26.85,0.0,998.000,37.169,N/A,0.000,0.000,0.000,1.000,Prepared Foods,0.000,998.000
 ElectricEquipment Internal Gains, 4300 - SCALE,EQUIPMENT_CASHIER,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,120.000,3.936,36.567,0.000,0.000,0.000,1.000,Specialty Foods,0.000,120.000
 ElectricEquipment Internal Gains, 4301 - WRAPPER,EQUIPMENT_MISC1,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,240.000,7.873,73.133,0.000,0.000,0.000,1.000,Specialty Foods,0.000,240.000
 ElectricEquipment Internal Gains, 4302 - MINI WRAPPER,EQUIPMENT_MISC1,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,240.000,7.873,73.133,0.000,0.000,0.000,1.000,Specialty Foods,0.000,240.000
 ElectricEquipment Internal Gains, 4303 - CHEESE GRATER,EQUIPMENT_MISC1,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,1200.000,39.364,365.666,0.000,0.000,0.000,1.000,Specialty Foods,0.000,1200.000
 ElectricEquipment Internal Gains, 4504 - FLY TRAP,ALWAYS_ON,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,70.000,2.296,21.331,0.000,0.000,0.000,1.000,Specialty Foods,70.000,70.000
 ElectricEquipment Internal Gains, 4505 - FOOD PROCESSOR,EQUIPMENT_MISC1,L1-124-SPECIALTYSERVICE THERMAL ZONE,30.48,3.3,70.000,2.296,21.331,0.000,0.000,0.000,1.000,Specialty Foods,0.000,70.000
 ElectricEquipment Internal Gains, 5288 - VEGGIE DRYER,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,696.000,16.892,313.825,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,696.000
 ElectricEquipment Internal Gains, 5253 - REF TABLE TOP,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,660.000,16.018,297.592,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,660.000
 ElectricEquipment Internal Gains, 5254 - SANDWHICH TABLE,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,1440.000,34.948,649.293,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,1440.000
 ElectricEquipment Internal Gains, 5290 - SEALER,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,1200.000,29.123,541.077,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,1200.000
 ElectricEquipment Internal Gains, 5298 - ROTISSERIE,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,640.000,15.532,288.575,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,640.000
 ElectricEquipment Internal Gains, 5284A - CONVECTION STEAMER,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,17000.000,412.581,7665.260,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,17000.000
 ElectricEquipment Internal Gains, 5284B - CONVECTION STEAMER,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,17000.000,412.581,7665.260,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,17000.000
 ElectricEquipment Internal Gains, 5328 - ALTO SHAAM,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,811.000,19.683,365.678,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,811.000
 ElectricEquipment Internal Gains, 5500 - FLY TRAP,ALWAYS_ON,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,70.000,1.699,31.563,0.000,0.000,0.000,1.000,Prepared Foods BOH,70.000,70.000
 ElectricEquipment Internal Gains, 2329 - BLAST CHILLER,EQUIPMENT_MISC3,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,1176.000,28.541,530.256,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,1176.000
 ElectricEquipment Internal Gains, 5268 - SCALE,EQUIPMENT_CASHIER,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,120.000,2.912,54.108,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,120.000
 ElectricEquipment Internal Gains, 5455 - REF TABLE TOP,EQUIPMENT_MISC1,L1-118-PREPAREDFOODSPREP THERMAL ZONE,41.20,2.2,660.000,16.018,297.592,0.000,0.000,0.000,1.000,Prepared Foods BOH,0.000,660.000
 ElectricEquipment Internal Gains, 2300A - SCALE,EQUIPMENT_CASHIER,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,120.000,6.566,60.997,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,120.000
 ElectricEquipment Internal Gains, 2300B - SCALE,EQUIPMENT_CASHIER,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,120.000,6.566,60.997,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,120.000
 ElectricEquipment Internal Gains, 2307 - FOOD PROCESSOR,EQUIPMENT_MISC1,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,840.000,45.964,426.978,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,840.000
 ElectricEquipment Internal Gains, 2313A - REF TABLE TOP,EQUIPMENT_MISC1,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,660.000,36.115,335.482,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 2313B - REF TABLE TOP,EQUIPMENT_MISC1,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,660.000,36.115,335.482,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 2308 - WRAPPER,EQUIPMENT_MISC1,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,240.000,13.133,121.994,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,240.000
 ElectricEquipment Internal Gains, 2508 - FLY TRAP,ALWAYS_ON,L1-117-SEAFOODSURFACE THERMAL ZONE,18.28,2.0,70.000,3.830,35.581,0.000,0.000,0.000,1.000,Meat & Seafood,70.000,70.000
 ElectricEquipment Internal Gains, 3300A - SCALE,EQUIPMENT_CASHIER,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,120.000,4.867,45.211,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,120.000
 ElectricEquipment Internal Gains, 3300B - SCALE,EQUIPMENT_CASHIER,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,120.000,4.867,45.211,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,120.000
 ElectricEquipment Internal Gains, 3213A - REF TABLE TOP,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,660.000,26.768,248.662,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 3213B - REF TABLE TOP,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,660.000,26.768,248.662,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 3213C - REF TABLE TOP,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,660.000,26.768,248.662,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 3213D - REF TABLE TOP,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,660.000,26.768,248.662,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,660.000
 ElectricEquipment Internal Gains, 3308 - TABLE TOP GRINDER,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,740.000,30.013,278.803,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,740.000
 ElectricEquipment Internal Gains, 3302 - SLICER,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,300.000,12.167,113.028,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,300.000
 ElectricEquipment Internal Gains, 3320 - WRAPPER,EQUIPMENT_MISC1,L1-116-MEATSERVICE THERMAL ZONE,24.66,2.7,780.000,31.635,293.874,0.000,0.000,0.000,1.000,Meat & Seafood,0.000,780.000
 ElectricEquipment Internal Gains, 8309A-F - NUT GRINDERS,EQUIPMENT_MISC1,L1-101-SALESAISLEBULK THERMAL ZONE,22.14,4.0,6240.000,281.809,1570.703,0.000,0.000,0.000,1.000,Sales,0.000,6240.000
 ElectricEquipment Internal Gains, 1304 - WRAPPER,EQUIPMENT_MISC1,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,750.000,14.120,262.328,0.000,0.000,0.000,1.000,Produce Prep,0.000,750.000
 ElectricEquipment Internal Gains, 1301 - SCALE,EQUIPMENT_CASHIER,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,120.000,2.259,41.972,0.000,0.000,0.000,1.000,Produce Prep,0.000,120.000
 ElectricEquipment Internal Gains, 1311 - FOOD PROCESSOR,EQUIPMENT_MISC1,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,1008.000,18.977,352.568,0.000,0.000,0.000,1.000,Produce Prep,0.000,1008.000
 ElectricEquipment Internal Gains, 1515 - FLY TRAP,ALWAYS_ON,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,70.000,1.318,24.484,0.000,0.000,0.000,1.000,Produce Prep,70.000,70.000
 ElectricEquipment Internal Gains, 2114 - ICE FLAKER,EQUIPMENT_MISC1,L1-110-PRODUCEPREP THERMAL ZONE,53.12,2.9,811.000,15.268,283.663,0.000,0.000,0.000,1.000,Produce Prep,0.000,811.000
 ElectricEquipment Internal Gains, 12319 - REFRIGERATOR,ALWAYS_ON,M-158-BREAKROOM THERMAL ZONE,12.58,1.4,1000.000,79.473,738.260,0.000,0.000,0.000,1.000,Break Room,1000.000,1000.000
 ElectricEquipment Internal Gains, 12320 - MICROWAVE,EQUIPMENT_MISC1,M-158-BREAKROOM THERMAL ZONE,12.58,1.4,1600.000,127.157,1181.216,0.000,0.000,0.000,1.000,Break Room,0.000,1600.000
 ElectricEquipment Internal Gains, 5288 - VEGETABLE DRYER,EQUIPMENT_MISC1,M-162-PREPROOM THERMAL ZONE,27.21,1.5,696.000,25.580,475.247,0.000,0.000,0.000,1.000,Meat Prep,0.000,696.000
 ElectricEquipment Internal Gains, 3305 - MIXER,EQUIPMENT_MISC1,M-164-MEATCOOLER THERMAL ZONE,35.84,1.9,9360.000,261.192,4852.623,0.000,0.000,0.000,1.000,Meat Prep,0.000,9360.000
 ElectricEquipment Internal Gains, 3509 - FLY TRAP,ALWAYS_ON,M-163-MEATPREP THERMAL ZONE,43.17,2.3,30.000,0.695,12.911,0.000,0.000,0.000,1.000,Meat Prep,30.000,30.000
 ElectricEquipment Internal Gains, 3304 - MEAT SAW,EQUIPMENT_MISC1,M-163-MEATPREP THERMAL ZONE,43.17,2.3,2200.000,50.961,946.799,0.000,0.000,0.000,1.000,Meat Prep,0.000,2200.000
 ElectricEquipment Internal Gains, 3306 - SAUSAGE STUFFER,EQUIPMENT_MISC1,M-163-MEATPREP THERMAL ZONE,43.17,2.3,1296.000,30.021,557.751,0.000,0.000,0.000,1.000,Meat Prep,0.000,1296.000
 ElectricEquipment Internal Gains, 3309 - TUMBLER,EQUIPMENT_MISC1,M-163-MEATPREP THERMAL ZONE,43.17,2.3,576.000,13.343,247.889,0.000,0.000,0.000,1.000,Meat Prep,0.000,576.000
 ElectricEquipment Internal Gains, 3312 - TENDERIZER,EQUIPMENT_MISC1,M-163-MEATPREP THERMAL ZONE,43.17,2.3,900.000,20.848,387.327,0.000,0.000,0.000,1.000,Meat Prep,0.000,900.000
 ElectricEquipment Internal Gains, 3300 - SCALE,EQUIPMENT_CASHIER,M-163-MEATPREP THERMAL ZONE,43.17,2.3,120.000,2.780,51.644,0.000,0.000,0.000,1.000,Meat Prep,0.000,120.000
 ElectricEquipment Internal Gains, 3308 - GRINDER,EQUIPMENT_MISC1,M-163-MEATPREP THERMAL ZONE,43.17,2.3,740.000,17.142,318.469,0.000,0.000,0.000,1.000,Meat Prep,0.000,740.000
 ElectricEquipment Internal Gains, 12517 - FLY TRAP,ALWAYS_ON,L2-201-STORAGE THERMAL ZONE,115.26,0.0,70.000,0.607,N/A,0.000,0.000,0.000,1.000,BOH,70.000,70.000
 ElectricEquipment Internal Gains, DESKTOP1,EQUIPMENT_OFFICE,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,155.000,0.713,6.621,0.000,0.000,0.000,1.000,Staff Computers,0.000,155.000
 ElectricEquipment Internal Gains, DESKTOP2,EQUIPMENT_OFFICE,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,155.000,0.713,6.621,0.000,0.000,0.000,1.000,Staff Computers,0.000,155.000
 ElectricEquipment Internal Gains, DESKTOP (X10),EQUIPMENT_OFFICE,M-201-EXGSTORAGE THERMAL ZONE,217.46,23.4,1550.000,7.128,66.212,0.000,0.000,0.000,1.000,Staff Computers,0.000,1550.000
 ElectricEquipment Internal Gains, DESKTOP4,EQUIPMENT_OFFICE,M-154-EXGOFFICE THERMAL ZONE,7.37,0.8,155.000,21.026,195.319,0.000,0.000,0.000,1.000,Staff Computers,0.000,155.000
 ElectricEquipment Internal Gains, DESKTOP5,EQUIPMENT_OFFICE,M-155-EXGOFFICE THERMAL ZONE,8.01,0.9,155.000,19.357,179.812,0.000,0.000,0.000,1.000,Staff Computers,0.000,155.000
 ElectricEquipment Internal Gains, LAPTOP (X4),EQUIPMENT_OFFICE,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,200.000,11.484,106.682,0.000,0.000,0.000,1.000,Staff Computers,0.000,200.000
 ElectricEquipment Internal Gains, PRINTER (LG),EQUIPMENT_OFFICE,M-156-STLOFFICE THERMAL ZONE,17.42,1.9,320.000,18.375,170.691,0.000,0.000,0.000,1.000,Staff Computers,0.000,320.000
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,30,3000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,L1-101-ENTRANCEEXIT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE10 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE4 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE5 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE6 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE7 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE8 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLE9 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESAISLEBULK THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION10 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION4 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION5 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION6 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION7 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION8 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATION9 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESCIRCULATIONMEATSEAFOOD THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE4 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE5 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE6 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONAISLE7 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONENDCAP1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONENDCAP2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONENDCAP3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINBEER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINBEVERAGES THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINCHEES THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINDAIRY1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINDAIRY3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINMEATSUBSTITUTES THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESREFRIGERATIONREACHINPREPARED THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-101-SALESWINE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-CHECKOUT1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-CHECKOUT2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-CHECKOUT3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-CHECKOUT4 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-CHECKOUTBAGGING THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-EXIT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-RECEIVINGOFFICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-102-SELFCHECKOUT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-103-FLORAL THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-104-PRODUCE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-104-PRODUCECIRCULATION THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-104-PRODUCECOOLERS1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-104-PRODUCECOOLERS2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-104-PRODUCECOOLERS3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-106-RECEIVING THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-106-RECEIVINGTRANSFORMERS2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-108-PRODUCECOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-109-CORRIDOR THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-110-PRODUCEPREP THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-111-GROCERYFREEZER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-112-DAIRYCOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-113-BEERCAGE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-114-BACKSTOCK THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-115-MEATSEAFOODCOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-116-MEATSERVICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-117-SEAFOODSURFACE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-118-PREPAREDFOODSPREP THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-119-DELICOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-120-WOMEN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-121-MEN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-122-CORRIDOR THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-123-STAIRS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-124-SPECIALTYSERVICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-125-PREPAREDFOODS1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-125-PREPAREDFOODS2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-126-BAKERYSERVICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-127-COFFEE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-SHAFT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1-STAIRS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-BACKSTOCK THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-BEERCAGE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-CHECKOUT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-COFFEE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-CORRIDOR THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-DAIRYCOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-DELICOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-LOADING THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-MEATSEAFOODCOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-MEN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-PREPAREDFOODS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-PREPAREDFOODSPREP THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-PRODUCE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESAISLE1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESAISLE4 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESNORTH THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESREFRIGERATIONAISLE6 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESREFRIGERATIONREACHINDAIRY2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESREFRIGERATIONREACHPREPARED THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SALESSOUTH THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SEAFOODSURFACE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SHAFT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-SPECIALTYSERVICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-STAIRS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S1-WOMEN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-AISLESEAST THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-AISLESWEST THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-BAKERY THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-CHECKOUT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-LOADINGBOH THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-REACHINPREPARED THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-SHAFT THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L1S2-SHAFT2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-201-CORRIDOR THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-201-EXGSTORAGE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-201-STAIRS1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-201-STORAGE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-201-WALKINS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-205-REFRIGERATIONEQUIPMENTROOMLOWER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,L2-205-REFRIGERATIONEQUIPMENTROOMUPPER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-123-STAIRS THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-151-STAIRS1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-152-MDF THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-153-CASHROOM THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-154-EXGOFFICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-155-EXGOFFICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-156-STLOFFICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-157-EXGOFFICE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-158-BREAKROOM THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-159-EXGVEST THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-161-MEN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-162-PREPROOM THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-163-MEATPREP THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-164-MEATCOOLER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-201-EXGSTORAGE THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-BAKERYFREEZER THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,M-EXGWOMEN THERMAL ZONE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SIMULATION,WeatherFileRunPeriod,01/01,01/02,Thursday,2,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes
Environment:Daylight Saving,No,
